time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085320,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,9.094794222619385e-05,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,9.57727897912264e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,7.07376457285136e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522766113281,0.0,0.0,9.577252785675228e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0004543020622804,287.4785461425781,294.1499938964844,286.3788146972656,284.008544921875,288.72186279296875,286.92877197265625,286.9378967285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691154118627,0.0001266080944333,0.0008425073465332,-0.0048241289332509,0.0,0.0,0.0,-0.0058855740353465,60.0,-0.3459318876266479,-0.0,-6.403395502729836e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.088104707188904e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.570234396960586e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.068561535561457e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.570208931108937e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004539679503068,287.47296142578125,294.1499938964844,286.2987670898437,283.973876953125,288.6806335449219,286.8890380859375,286.93896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009684017277322,0.0001219180776388,0.0008464836864732,-0.004610245116055,0.0,0.0,0.0,-0.0058458349667489,60.0,-0.3968437910079956,-0.0,-6.393968021711771e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.088104707188904e-05,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,9.570234396960586e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55108642578125,0.0,0.0,7.068561535561457e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,9.570208931108937e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,0.0004539679503068,287.47296142578125,294.1499938964844,286.2987670898437,283.973876953125,288.6806335449219,286.8890380859375,286.93896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009684017277322,0.0001219180776388,0.0008464836864732,-0.004610245116055,0.0,0.0,0.0,-0.0058458349667489,60.0,-0.3968437910079956,-0.0,-6.393968021711771e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453186035156,0.0,0.0,9.084823250304908e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.56677904468961e-05,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.06600840203464e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,9.5667528512422e-05,298.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,0.0004538040375337,287.4701843261719,294.1499938964844,286.255615234375,283.95556640625,288.65966796875,286.86883544921875,286.9394836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009680516668595,0.0001196173834614,0.000848434283398,-0.0045053237117826,0.0,0.0,0.0,-0.0058263409882783,60.0,-0.4247047305107116,-0.0,-6.389345230672916e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,9.081666212296112e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.563453932059927e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,7.063552766339853e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426940917969,0.0,0.0,9.56342846620828e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.0004536463238764,287.4674377441406,294.1499938964844,286.21051025390625,283.9366455078125,288.6386108398437,286.84869384765625,286.9399719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009677148191258,0.0001174036078737,0.0008503111894242,-0.0044043660163879,0.0,0.0,0.0,-0.005807583220303,60.0,-0.4531297981739044,-0.0,-6.384899364775265e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.076913556782527e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.558448800817132e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.059855852276087e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.558423334965482e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004534089530352,287.4619445800781,294.1499938964844,286.11474609375,283.8970031738281,288.5958251953125,286.8068542480469,286.9408874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009672074229456,0.0001140699387178,0.0008531374623999,-0.0042523364536464,0.0,0.0,0.0,-0.0057793362066149,60.0,-0.5140666961669922,-0.0,-6.37820676274714e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.076913556782527e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.558448800817132e-05,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,7.059855852276087e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,9.558423334965482e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.534912109375,0.0,0.0,0.0004534089530352,287.4619445800781,294.1499938964844,286.11474609375,283.8970031738281,288.5958251953125,286.8068542480469,286.9408874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009672074229456,0.0001140699387178,0.0008531374623999,-0.0042523364536464,0.0,0.0,0.0,-0.0057793362066149,60.0,-0.5140666961669922,-0.0,-6.37820676274714e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.075347043108196e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.556798613630237e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.058637129375711e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.556773875374348e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004533307219389,287.4564819335937,294.1499938964844,286.0120849609375,283.8550109863281,288.552001953125,286.7624816894531,286.9417419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670394356362,0.0001129672964452,0.0008540721028111,-0.0042020515538752,0.0,0.0,0.0,-0.0057699927128851,60.0,-0.5799964666366577,-0.0,-6.375994132667985e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5334167480469,0.0,0.0,9.075347043108196e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53546142578125,0.0,0.0,9.556798613630237e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.058637129375711e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.556773875374348e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,0.0004533307219389,287.4564819335937,294.1499938964844,286.0120849609375,283.8550109863281,288.552001953125,286.7624816894531,286.9417419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670394356362,0.0001129672964452,0.0008540721028111,-0.0042020515538752,0.0,0.0,0.0,-0.0057699927128851,60.0,-0.5799964666366577,-0.0,-6.375994132667985e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.077737922780216e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.559316822560504e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.060496136546135e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.559291356708854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004534501640591,287.4510803222656,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.71368408203125,286.9425048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009672932792454,0.0001146359572885,0.000852657307405,-0.004278149921447,0.0,0.0,0.0,-0.005784130655229,60.0,-0.650290310382843,-0.0,-6.379342920581621e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.077737922780216e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,9.559316822560504e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.060496136546135e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.559291356708854e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255126953125,0.0,0.0,0.0004534501640591,287.4510803222656,294.1499938964844,285.9032287597656,283.81072998046875,288.50714111328125,286.71368408203125,286.9425048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009672932792454,0.0001146359572885,0.000852657307405,-0.004278149921447,0.0,0.0,0.0,-0.005784130655229,60.0,-0.650290310382843,-0.0,-6.379342920581621e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.084514749702066e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.566453081788497e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.06576684024185e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.566428343532608e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004537887289188,287.4457397460937,294.1499938964844,285.7888488769531,283.76434326171875,288.4610595703125,286.658203125,286.94317626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009680144139565,0.0001193760035675,0.0008486384176649,-0.0044943164102733,0.0,0.0,0.0,-0.0058242930099368,60.0,-0.7248821258544922,-0.0,-6.38886064052713e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,9.084514749702066e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.566453081788497e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,7.06576684024185e-05,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,9.566428343532608e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,0.0004537887289188,287.4457397460937,294.1499938964844,285.7888488769531,283.76434326171875,288.4610595703125,286.658203125,286.94317626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009680144139565,0.0001193760035675,0.0008486384176649,-0.0044943164102733,0.0,0.0,0.0,-0.0058242930099368,60.0,-0.7248821258544922,-0.0,-6.38886064052713e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.089060768019408e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.571239206707104e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,7.069302228046581e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.571215196046978e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,0.0004540157679002,287.44305419921875,294.1499938964844,285.7297668457031,283.7403564453125,288.4375915527344,286.6278686523437,286.9434814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009684981196187,0.000122556099086,0.0008459420059807,-0.0046393419615924,0.0,0.0,0.0,-0.005851237103343,60.0,-0.7634773850440979,-0.0,-6.395249840807082e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,9.094346751226112e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52130126953125,0.0,0.0,9.576806041877715e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.073413144098595e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.576781303621829e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.000454279826954,287.4403991699219,294.1499938964844,285.6695556640625,283.71588134765625,288.4136962890625,286.593994140625,286.9437866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969061278738,0.0001262548757949,0.000842806417495,-0.0048080207780003,0.0,0.0,0.0,-0.0058825789019465,60.0,-0.8033427596092224,-0.0,-6.402685670536813e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.105030039791018e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.588056127540769e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.081722287693992e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.58803211688064e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.000454813503893,287.43511962890625,294.1499938964844,285.5460510253906,283.66552734375,288.3649597167969,286.5199584960937,286.9443054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009701987728476,0.0001337303547188,0.0008364684181287,-0.0051489318720996,0.0,0.0,0.0,-0.0059459190815687,60.0,-0.8850991129875183,-0.0,-6.417726439167383e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,9.105030039791018e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.588056127540769e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,7.081722287693992e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.58803211688064e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5115966796875,0.0,0.0,0.000454813503893,287.43511962890625,294.1499938964844,285.5460510253906,283.66552734375,288.3649597167969,286.5199584960937,286.9443054199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009701987728476,0.0001337303547188,0.0008364684181287,-0.0051489318720996,0.0,0.0,0.0,-0.0059459190815687,60.0,-0.8850991129875183,-0.0,-6.417726439167383e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.114423301070929e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.597947064321488e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.089028076734394e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.597923781257124e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004552827740553,287.42987060546875,294.1499938964844,285.4189758300781,283.6134338378906,288.31494140625,286.4373474121094,286.9447631835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009711989550851,0.0001403026108164,0.0008308963151648,-0.0054486510343849,0.0,0.0,0.0,-0.0060016070492565,60.0,-0.9694834351539612,-0.0,-6.430964560877328e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.114423301070929e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.597947064321488e-05,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,7.089028076734394e-05,298.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.597923781257124e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,0.0004552827740553,287.42987060546875,294.1499938964844,285.4189758300781,283.6134338378906,288.31494140625,286.4373474121094,286.9447631835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009711989550851,0.0001403026108164,0.0008308963151648,-0.0054486510343849,0.0,0.0,0.0,-0.0060016070492565,60.0,-0.9694834351539612,-0.0,-6.430964560877328e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.121691982727498e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.605601371731608e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.094680768204853e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.605577361071482e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.0004556458443403,287.4246520996094,294.1499938964844,285.2890014648437,283.5596923828125,288.2637634277344,286.3481750488281,286.9451904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719727095216,0.0001453868026146,0.0008265858632512,-0.005680507980287,0.0,0.0,0.0,-0.0060446863062679,60.0,-1.0558457374572754,-0.0,-6.441214850383403e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.121691982727498e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,9.605601371731608e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,7.094680768204853e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,9.605577361071482e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,0.0004556458443403,287.4246520996094,294.1499938964844,285.2890014648437,283.5596923828125,288.2637634277344,286.3481750488281,286.9451904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719727095216,0.0001453868026146,0.0008265858632512,-0.005680507980287,0.0,0.0,0.0,-0.0060446863062679,60.0,-1.0558457374572754,-0.0,-6.441214850383403e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.119314927374944e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.603097714716569e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.092831219779328e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.603074431652205e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0004555271298158,287.41949462890625,294.1499938964844,285.1568298339844,283.5045166015625,288.2109680175781,286.25372314453125,286.94549560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971719098743,0.0001437169557902,0.0008280021138489,-0.0056043565273284,0.0,0.0,0.0,-0.0060305399820208,60.0,-1.1437338590621948,-0.0,-6.437847588358636e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.119314927374944e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.603097714716569e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5037841796875,0.0,0.0,7.092831219779328e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.603074431652205e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0004555271298158,287.41949462890625,294.1499938964844,285.1568298339844,283.5045166015625,288.2109680175781,286.25372314453125,286.94549560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971719098743,0.0001437169557902,0.0008280021138489,-0.0056043565273284,0.0,0.0,0.0,-0.0060305399820208,60.0,-1.1437338590621948,-0.0,-6.437847588358636e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.11258175619878e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.596007294021548e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50146484375,0.0,0.0,7.087593985488638e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.59598401095718e-05,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004551907768473,287.4169311523437,294.1499938964844,285.090087890625,283.4764709472656,288.1841125488281,286.20819091796875,286.9456481933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710016893222,0.0001389995886711,0.0008320020860992,-0.0053892275318503,0.0,0.0,0.0,-0.0059905713424086,60.0,-1.1875455379486084,-0.0,-6.428339105468694e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.105640492634848e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.588697867002338e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.082195952534676e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,9.588675311533734e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,0.0004548440920189,287.4143981933594,294.1499938964844,285.0230407714844,283.4481201171875,288.1568908691406,286.1641845703125,286.9457702636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009702612296678,0.0001341369497822,0.0008361242944374,-0.0051674740388989,0.0,0.0,0.0,-0.0059493673034012,60.0,-1.2312817573547363,-0.0,-6.418544984398977e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.089393279282376e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.571588452672586e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.0695583417546e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.571565897203982e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004540325317066,287.4093322753906,294.1499938964844,284.88836669921875,283.39068603515625,288.1015014648437,286.0816650390625,286.9459533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009685294353403,0.0001227549219038,0.0008457744843326,-0.0046484083868563,0.0,0.0,0.0,-0.0058529269881546,60.0,-1.3186770677566528,-0.0,-6.39564916582458e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.089393279282376e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,9.571588452672586e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,7.0695583417546e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.571565897203982e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.0004540325317066,287.4093322753906,294.1499938964844,284.88836669921875,283.39068603515625,288.1015014648437,286.0816650390625,286.9459533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009685294353403,0.0001227549219038,0.0008457744843326,-0.0046484083868563,0.0,0.0,0.0,-0.0058529269881546,60.0,-1.3186770677566528,-0.0,-6.39564916582458e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.071657405002044e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.552911069476976e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.05576385371387e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.552889241604134e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004531466111075,287.4043273925781,294.1499938964844,284.7534484863281,283.3324279785156,288.0448913574219,286.007568359375,286.9460754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009666388505138,0.0001103309405152,0.0008563078590668,-0.0040818215347826,0.0,0.0,0.0,-0.0057476572692394,60.0,-1.405767560005188,-0.0,-6.370704852542985e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871826171875,0.0,0.0,9.071657405002044e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,9.552911069476976e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,7.05576385371387e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,9.552889241604134e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004531466111075,287.4043273925781,294.1499938964844,284.7534484863281,283.3324279785156,288.0448913574219,286.007568359375,286.9460754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009666388505138,0.0001103309405152,0.0008563078590668,-0.0040818215347826,0.0,0.0,0.0,-0.0057476572692394,60.0,-1.405767560005188,-0.0,-6.370704852542985e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.056305862031876e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.536744619254024e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.043822552077472e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.53672279138118e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004523797833826,287.3993835449219,294.1499938964844,284.6189270019531,283.27362060546875,287.9870910644531,285.9414367675781,286.9461364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009650020510889,9.957631846191362e-05,0.000865425739903,-0.0035913616884499,0.0,0.0,0.0,-0.0056565310806035,60.0,-1.4925413131713867,-0.0,-6.34915124919644e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.056305862031876e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.536744619254024e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.043822552077472e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,9.53672279138118e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4798583984375,0.0,0.0,0.0004523797833826,287.3993835449219,294.1499938964844,284.6189270019531,283.27362060546875,287.9870910644531,285.9414367675781,286.9461364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009650020510889,9.957631846191362e-05,0.000865425739903,-0.0035913616884499,0.0,0.0,0.0,-0.0056565310806035,60.0,-1.4925413131713867,-0.0,-6.34915124919644e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.050281369127332e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.530400711810216e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830322265625,0.0,0.0,7.039136835373938e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.530378883937374e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004520788497757,287.3966369628906,294.1499938964844,284.5440368652344,283.24053955078125,287.9541320800781,285.9071655273437,286.9461364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643595549277,9.535515710012989e-05,0.0008690044051036,-0.0033988570794463,0.0,0.0,0.0,-0.0056207636371254,60.0,-1.541081428527832,-0.0,-6.34070147498278e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,9.047097410075366e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48004150390625,0.0,0.0,9.5270479505416e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,7.03666009940207e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.527026122668758e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0004519197973422,287.3944702148437,294.1499938964844,284.4854736328125,283.2145080566406,287.92803955078125,285.8805236816406,286.94610595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000964019971434,9.312343900091946e-05,0.0008708965615369,-0.0032970800530165,0.0,0.0,0.0,-0.0056018545292317,60.0,-1.5792498588562012,-0.0,-6.336236424431263e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.046085324371234e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.525982022751124e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,7.035872840788215e-05,298.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.525960922474042e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0004518692730925,287.3920288085937,294.1499938964844,284.4193725585937,283.1849060058594,287.8980712890625,285.8500671386719,286.9460754394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000963911472354,9.24125124583952e-05,0.0008714989526197,-0.0032646586187183,0.0,0.0,0.0,-0.005595828872174,60.0,-1.622681975364685,-0.0,-6.334813917874271e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.047461935551836e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.52743212110363e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,7.036943861749023e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736328125,0.0,0.0,9.527410293230788e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,0.0004519380454439,287.3896179199219,294.1499938964844,284.3537902832031,283.1553649902344,287.8677673339844,285.8182678222656,286.946044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009640576317906,9.337424125988036e-05,0.0008706834050826,-0.0033085180912166,0.0,0.0,0.0,-0.0056039770133793,60.0,-1.666200876235962,-0.0,-6.33673806760271e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.056000999407844e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.536423021927476e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.043584628263488e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.536401921650396e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004523645911831,287.3847961425781,294.1499938964844,284.2244873046875,283.0964660644531,287.8063049316406,285.74755859375,286.9459228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009649667190387,9.934847912518308e-05,0.0008656182326376,-0.0035809720866382,0.0,0.0,0.0,-0.0056545971892774,60.0,-1.7533262968063354,-0.0,-6.34869508076008e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4694519042969,0.0,0.0,9.056000999407844e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.536423021927476e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,7.043584628263488e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.536401921650396e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,0.0004523645911831,287.3847961425781,294.1499938964844,284.2244873046875,283.0964660644531,287.8063049316406,285.74755859375,286.9459228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009649667190387,9.934847912518308e-05,0.0008656182326376,-0.0035809720866382,0.0,0.0,0.0,-0.0056545971892774,60.0,-1.7533262968063354,-0.0,-6.34869508076008e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.067686914931984e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.548728849040344e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,7.052673754515126e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.548707748763265e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004529483558144,287.3800048828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7434997558594,285.6625061035156,286.9457092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009662111988291,0.000107526393549,0.0008586847689002,-0.0039539225399494,0.0,0.0,0.0,-0.0057238894514739,60.0,-1.8397009372711184,-0.0,-6.365080906789444e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
