time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087600,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.067686914931984e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.548728849040344e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,7.052673754515126e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.548707748763265e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.0004529483558144,287.3800048828125,294.1499938964844,284.0982360839844,283.0381774902344,287.7434997558594,285.6625061035156,286.9457092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009662111988291,0.000107526393549,0.0008586847689002,-0.0039539225399494,0.0,0.0,0.0,-0.0057238894514739,60.0,-1.8397009372711184,-0.0,-6.365080906789444e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.076343121705575e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.557844168739392e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.05940619809553e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.557823796058074e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0004533807805273,287.3752746582031,294.1499938964844,283.9757385253906,282.98077392578125,287.6796875,285.5679016113281,286.9454345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000967133033555,0.0001135832426371,0.0008535497472621,-0.0042301416397094,0.0,0.0,0.0,-0.0057752109132707,60.0,-1.9240492582321167,-0.0,-6.37722976648547e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.076343121705575e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46240234375,0.0,0.0,9.557844168739392e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,7.05940619809553e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605407714844,0.0,0.0,9.557823796058074e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,0.0004533807805273,287.3752746582031,294.1499938964844,283.9757385253906,282.98077392578125,287.6796875,285.5679016113281,286.9454345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000967133033555,0.0001135832426371,0.0008535497472621,-0.0042301416397094,0.0,0.0,0.0,-0.0057752109132707,60.0,-1.9240492582321167,-0.0,-6.37722976648547e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.078975563170388e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.560616308590396e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.0614529249724e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.560595935909078e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004535122716333,287.3705749511719,294.1499938964844,283.85760498046875,282.9245910644531,287.6148681640625,285.4685363769531,286.9450988769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009674130124039,0.0001154219717136,0.0008519910625182,-0.0043139951303601,0.0,0.0,0.0,-0.0057907914742827,60.0,-2.004832029342652,-0.0,-6.380920325455008e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.078975563170388e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.560616308590396e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.0614529249724e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4562072753906,0.0,0.0,9.560595935909078e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004535122716333,287.3705749511719,294.1499938964844,283.85760498046875,282.9245910644531,287.6148681640625,285.4685363769531,286.9450988769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009674130124039,0.0001154219717136,0.0008519910625182,-0.0043139951303601,0.0,0.0,0.0,-0.0057907914742827,60.0,-2.004832029342652,-0.0,-6.380920325455008e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.078937728190796e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559020996094,0.0,0.0,9.56057629082352e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,7.061423821141943e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.5605559181422e-05,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004535104089882,287.36822509765625,294.1499938964844,283.8003845214844,282.8970947265625,287.5821838378906,285.41845703125,286.9449157714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009674088214524,0.0001153931880253,0.0008520156261511,-0.0043126824311912,0.0,0.0,0.0,-0.005790548864752,60.0,-2.043861389160156,-0.0,-6.380862771493413e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.078553557628766e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.56017174758017e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4547119140625,0.0,0.0,7.061124051688239e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.560151374898852e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,0.0004534912004601,287.36590576171875,294.1499938964844,283.7445373535156,282.8699951171875,287.5491943359375,285.3684387207031,286.9447021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009673673193901,0.0001151217293227,0.0008522456046193,-0.0043003028258681,0.0,0.0,0.0,-0.0057882475666701,60.0,-2.081564426422119,-0.0,-6.380317785215085e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.078746370505542e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.560374019201844e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.061273936415091e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.560354374116288e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.000453500833828,287.3612976074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4828491210937,285.2680053710937,286.9442443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009673871682025,0.0001152521435869,0.0008521350100636,-0.0043062507174909,0.0,0.0,0.0,-0.0057893525809049,60.0,-2.1548640727996826,-0.0,-6.380579975484579e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,9.078746370505542e-05,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.560374019201844e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,7.061273936415091e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,9.560354374116288e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.000453500833828,287.3612976074219,294.1499938964844,283.6371765136719,282.8173217773437,287.4828491210937,285.2680053710937,286.9442443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009673871682025,0.0001152521435869,0.0008521350100636,-0.0043062507174909,0.0,0.0,0.0,-0.0057893525809049,60.0,-2.1548640727996826,-0.0,-6.380579975484579e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.081554890144616e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.563330968376248e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.063458178890869e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.563311323290692e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004536411433946,287.3567199707031,294.1499938964844,283.5361633300781,282.7669677734375,287.4158020019531,285.1647644042969,286.9437255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00096768559888,0.0001172142219729,0.000850471376907,-0.0043957298621535,0.0,0.0,0.0,-0.0058059766888618,60.0,-2.223951578140259,-0.0,-6.384519224411633e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.081554890144616e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,9.563330968376248e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461364746094,0.0,0.0,7.063458178890869e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.563311323290692e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,0.0004536411433946,287.3567199707031,294.1499938964844,283.5361633300781,282.7669677734375,287.4158020019531,285.1647644042969,286.9437255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00096768559888,0.0001172142219729,0.000850471376907,-0.0043957298621535,0.0,0.0,0.0,-0.0058059766888618,60.0,-2.223951578140259,-0.0,-6.384519224411633e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.074430272448808e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.555828728480265e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.057916081976146e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.555809083394706e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004532852908596,287.3522033691406,294.1499938964844,283.4422302246094,282.71923828125,287.3483581542969,285.0673522949219,286.943115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009669262217357,0.0001122210960602,0.0008547051111236,-0.00416802149266,0.0,0.0,0.0,-0.0057636713609099,60.0,-2.287792205810547,-0.0,-6.374496308581001e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.074430272448808e-05,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.555828728480265e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.057916081976146e-05,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43914794921875,0.0,0.0,9.555809083394706e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.0004532852908596,287.3522033691406,294.1499938964844,283.4422302246094,282.71923828125,287.3483581542969,285.0673522949219,286.943115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009669262217357,0.0001122210960602,0.0008547051111236,-0.00416802149266,0.0,0.0,0.0,-0.0057636713609099,60.0,-2.287792205810547,-0.0,-6.374496308581001e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.068481449503452e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.438232421875,0.0,0.0,9.549564128974453e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,7.053289300529286e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.549544483888894e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341735839844,0.0,0.0,0.0004529881407506,287.3493347167969,294.1499938964844,283.3860778808594,282.6902770996094,287.3050231933594,285.0103759765625,286.9427185058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009662918746471,0.0001080528309103,0.0008582390146329,-0.0039779301732778,0.0,0.0,0.0,-0.005728353280574,60.0,-2.3250205516815186,-0.0,-6.366136062752048e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.065763879334554e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.546702494844794e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,7.051175634842366e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.546683577354996e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,0.0004528524004854,287.34771728515625,294.1499938964844,283.35595703125,282.674560546875,287.2806091308594,284.9792175292969,286.9424743652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009660021169111,0.0001061485745594,0.0008598535205237,-0.0038910871371626,0.0,0.0,0.0,-0.0057122181169688,60.0,-2.345175266265869,-0.0,-6.362318316632809e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.062768367584796e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,9.543548367219046e-05,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.048845873214304e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,9.543528722133487e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.000452702777693,287.3454895019531,294.1499938964844,283.31591796875,282.6534729003906,287.2466735839844,284.9369201660156,286.9421081542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000965682498645,0.0001040489951265,0.0008616335107944,-0.0037953369319438,0.0,0.0,0.0,-0.0056944275274872,60.0,-2.372279644012451,-0.0,-6.358110482551639e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.060055890586229e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,9.540691098663956e-05,298.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,7.046735845506191e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.54067218117416e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,0.0004525672993622,287.3432922363281,294.1499938964844,283.278076171875,282.63330078125,287.2127380371094,284.896484375,286.9417419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009653932647779,0.0001021474890876,0.0008632457465864,-0.003708619158715,0.0,0.0,0.0,-0.005678316578269,60.0,-2.397578239440918,-0.0,-6.354300552402492e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.054905967786908e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.535268327454104e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.042729703243822e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.535249409964308e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0004523100506048,287.3388977050781,294.1499938964844,283.2091979980469,282.5957946777344,287.1448669433594,284.8189392089844,286.94097900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009648436680436,9.853727533482016e-05,0.0008663064218126,-0.0035439766943454,0.0,0.0,0.0,-0.0056477258913218,60.0,-2.4445009231567383,-0.0,-6.347070780066133e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.054905967786908e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,9.535268327454104e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.042729703243822e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,9.535249409964308e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0004523100506048,287.3388977050781,294.1499938964844,283.2091979980469,282.5957946777344,287.1448669433594,284.8189392089844,286.94097900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009648436680436,9.853727533482016e-05,0.0008663064218126,-0.0035439766943454,0.0,0.0,0.0,-0.0056477258913218,60.0,-2.4445009231567383,-0.0,-6.347070780066133e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.049980144482106e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.530081297270954e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.038898911559954e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.530062379781155e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.000452064035926,287.33453369140625,294.1499938964844,283.1499938964844,282.5624389648437,287.0771789550781,284.7468566894531,286.9401550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643182856962,9.50841640587896e-05,0.0008692340925335,-0.0033864986617118,0.0,0.0,0.0,-0.0056184674613177,60.0,-2.4854252338409424,-0.0,-6.34015862033266e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.049980144482106e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,9.530081297270954e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.038898911559954e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,9.530062379781155e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,0.000452064035926,287.33453369140625,294.1499938964844,283.1499938964844,282.5624389648437,287.0771789550781,284.7468566894531,286.9401550292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009643182856962,9.50841640587896e-05,0.0008692340925335,-0.0033864986617118,0.0,0.0,0.0,-0.0056184674613177,60.0,-2.4854252338409424,-0.0,-6.34015862033266e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.04510889085941e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.524951019557192e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.035109592834488e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.524932829663156e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004518206987995,287.3302307128906,294.1499938964844,283.09649658203125,282.5314636230469,287.009765625,284.6799011230469,286.93927001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009637985494919,9.166893869405612e-05,0.0008721296326257,-0.0032307477667927,0.0,0.0,0.0,-0.0055895298719406,60.0,-2.521400690078736,-0.0,-6.333326751928325e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.04510889085941e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.524951019557192e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.035109592834488e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.524932829663156e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,0.0004518206987995,287.3302307128906,294.1499938964844,283.09649658203125,282.5314636230469,287.009765625,284.6799011230469,286.93927001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009637985494919,9.166893869405612e-05,0.0008721296326257,-0.0032307477667927,0.0,0.0,0.0,-0.0055895298719406,60.0,-2.521400690078736,-0.0,-6.333326751928325e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.04040498426184e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.519996820017695e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.031450513750315e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.51997863012366e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004515857435762,287.3259582519531,294.1499938964844,283.04425048828125,282.5008850097656,286.9425964355469,284.61749267578125,286.9383239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009632966830395,8.837097266223282e-05,0.0008749256958253,-0.0030803442932665,0.0,0.0,0.0,-0.0055615855380892,60.0,-2.555139303207397,-0.0,-6.326732915340473e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.04040498426184e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.519996820017695e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.031450513750315e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.51997863012366e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004515857435762,287.3259582519531,294.1499938964844,283.04425048828125,282.5008850097656,286.9425964355469,284.61749267578125,286.9383239746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009632966830395,8.837097266223282e-05,0.0008749256958253,-0.0030803442932665,0.0,0.0,0.0,-0.0055615855380892,60.0,-2.555139303207397,-0.0,-6.326732915340473e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.038063581101596e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,9.51753172557801e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.029629341559485e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.517514263279736e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004514688043855,287.3238525390625,294.1499938964844,283.01861572265625,282.4857482910156,286.9091186523437,284.5876159667969,286.9378356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009630467975512,8.672986587043852e-05,0.0008763169171288,-0.0030055018141865,0.0,0.0,0.0,-0.0055476794950664,60.0,-2.5715231895446777,-0.0,-6.323453050072203e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.037044219439848e-05,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.516458521829918e-05,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,7.028836262179539e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,9.516440331935884e-05,298.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.000451417901786,287.3217468261719,294.1499938964844,282.9932556152344,282.470703125,286.8757629394531,284.5587158203125,286.93731689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009629380656406,8.60141371958889e-05,0.0008769239066168,-0.002972861053422,0.0,0.0,0.0,-0.0055416161194443,60.0,-2.587679624557495,-0.0,-6.322022727545118e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.03294057934545e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.512136603007092e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.025644299574196e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.51211914070882e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004512129235081,287.3175354003906,294.1499938964844,282.9435119628906,282.4408874511719,286.80926513671875,284.5043640136719,286.936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009625002858228,8.313650323543698e-05,0.0008793637971393,-0.0028416265267878,0.0,0.0,0.0,-0.0055172340944409,60.0,-2.619162082672119,-0.0,-6.316273726270083e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.03294057934545e-05,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.512136603007092e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.025644299574196e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.51211914070882e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,0.0004512129235081,287.3175354003906,294.1499938964844,282.9435119628906,282.4408874511719,286.80926513671875,284.5043640136719,286.936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009625002858228,8.313650323543698e-05,0.0008793637971393,-0.0028416265267878,0.0,0.0,0.0,-0.0055172340944409,60.0,-2.619162082672119,-0.0,-6.316273726270083e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.023518214235082e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.502214379608632e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.01831522746943e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.502196917310356e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004507422854658,287.3134155273437,294.1499938964844,282.8949584960937,282.4114074707031,286.7431640625,284.4584655761719,286.9351501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009614958544261,7.653522334294394e-05,0.0008849606383591,-0.0025405741762369,0.0,0.0,0.0,-0.0054613011889159,60.0,-2.648777961730957,-0.0,-6.303096711235412e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,9.023518214235082e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.502214379608632e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,7.01831522746943e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.502196917310356e-05,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.0004507422854658,287.3134155273437,294.1499938964844,282.8949584960937,282.4114074707031,286.7431640625,284.4584655761719,286.9351501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009614958544261,7.653522334294394e-05,0.0008849606383591,-0.0025405741762369,0.0,0.0,0.0,-0.0054613011889159,60.0,-2.648777961730957,-0.0,-6.303096711235412e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.011685324367136e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.48975357459858e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.009111868683249e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.489736112300308e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.000450151215773,287.2884826660156,294.1499938964844,282.84765625,282.3822326660156,286.6714782714844,284.4203796386719,286.9339904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010365374619141,7.254138472490013e-05,0.000963996106293,-0.0022827859502285,0.0,0.0,0.0,-0.0058077210560441,60.0,-2.866100549697876,-0.0,-6.286569487201632e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.011685324367136e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.48975357459858e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.009111868683249e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.489736112300308e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.000450151215773,287.2884826660156,294.1499938964844,282.84765625,282.3822326660156,286.6714782714844,284.4203796386719,286.9339904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010365374619141,7.254138472490013e-05,0.000963996106293,-0.0022827859502285,0.0,0.0,0.0,-0.0058077210560441,60.0,-2.866100549697876,-0.0,-6.286569487201632e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.009506175061688e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,9.487458009971306e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.007416570559144e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.487441275268792e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800964355469,0.0,0.0,0.0004500423383433,287.2856140136719,294.1499938964844,282.8143310546875,282.3614501953125,286.6249084472656,284.3950500488281,286.9331359863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009600016055628,6.671735900454223e-05,0.0008932842756621,-0.0020928287412971,0.0,0.0,0.0,-0.0053781121969223,60.0,-2.7520294189453125,-0.0,-6.283523390493428e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.007359767565504e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.48519809753634e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,7.00574746588245e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813171386719,0.0,0.0,9.485181362833828e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004499351489357,287.2845153808594,294.1499938964844,282.8015441894531,282.3533935546875,286.60662841796875,284.3861083984375,286.93280029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009597727912478,6.521368050016463e-05,0.0008945591398514,-0.0020242531318217,0.0,0.0,0.0,-0.0053653712384402,60.0,-2.7389166355133057,-0.0,-6.2805284528622e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.003252489492297e-05,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38067626953125,0.0,0.0,9.48087326833047e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3809509277344,0.0,0.0,7.002552592894062e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.480855806032196e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,0.0004497299960348,287.2825622558594,294.1499938964844,282.7789306640625,282.3390808105469,286.5740966796875,284.3719177246094,286.93218994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009588135872036,6.230637518456206e-05,0.0008965072338469,-0.0018921815790235,0.0,0.0,0.0,-0.0053381398320198,60.0,-2.734682559967041,-0.0,-6.274797925698294e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,9.007017797557637e-05,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.484837937634438e-05,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,7.00548043823801e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.484821202931926e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004499180649872,287.2820129394531,294.1499938964844,282.7566223144531,282.3248291015625,286.54864501953125,284.3572998046875,286.9315795898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007474705926142,5.302200952428393e-05,0.0006944485357962,-0.0016786940395832,0.0,0.0,0.0,-0.0042042448185384,60.0,-2.437257766723633,-0.0,-6.280043862716411e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.605271821375936e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,8.008729491848499e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,5.9152305766474456e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,8.008715667529032e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0003798981488216,287.2828063964844,294.1499938964844,282.7128601074219,282.2965393066406,286.5004272460937,284.3348999023437,286.9303283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006248863064683,4.231662023812533e-05,0.0005825696862302,-0.0013114252360537,0.0,0.0,0.0,-0.0034995896276086,60.0,-2.1024961471557617,-0.0,-4.4774402851999184e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
