time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089880,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,7.605271821375936e-05,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,8.008729491848499e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,5.9152305766474456e-05,297.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,8.008715667529032e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,0.0003798981488216,287.2828063964844,294.1499938964844,282.7128601074219,282.2965393066406,286.5004272460937,284.3348999023437,286.9303283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006248863064683,4.231662023812533e-05,0.0005825696862302,-0.0013114252360537,0.0,0.0,0.0,-0.0034995896276086,60.0,-2.1024961471557617,-0.0,-4.4774402851999184e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,4.150652603129856e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,4.370843453216367e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,3.2282954634865746e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,4.370835813460872e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0002073331852443,287.2846984863281,294.1499938964844,282.6703186035156,282.2684936523437,286.468994140625,284.31842041015625,286.92901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004422726633492,3.108893724856898e-05,0.0004111837188247,-0.0009802862768992,0.0,0.0,0.0,-0.0024803888518363,60.0,-1.58820641040802,-0.0,-1.3336221904580723e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,4.150652603129856e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,4.370843453216367e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,3.2282954634865746e-05,297.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,4.370835813460872e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808898925781,0.0,0.0,0.0002073331852443,287.2846984863281,294.1499938964844,282.6703186035156,282.2684936523437,286.468994140625,284.31842041015625,286.92901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004422726633492,3.108893724856898e-05,0.0004111837188247,-0.0009802862768992,0.0,0.0,0.0,-0.0024803888518363,60.0,-1.58820641040802,-0.0,-1.3336221904580723e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,3.402244328754023e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.582732460927218e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,2.6461982997716404e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,3.582726276363246e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.000169948732946,287.2885437011719,294.1499938964844,282.62890625,282.2406921386719,286.4511108398437,284.3103332519531,286.9277038574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003602374054025,2.535442217777017e-05,0.0003348829923197,-0.0007999233785085,0.0,0.0,0.0,-0.0020206491462886,60.0,-1.205750823020935,-0.0,-8.960472364094585e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,3.402244328754023e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,3.582732460927218e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,2.6461982997716404e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,3.582726276363246e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.000169948732946,287.2885437011719,294.1499938964844,282.62890625,282.2406921386719,286.4511108398437,284.3103332519531,286.9277038574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003602374054025,2.535442217777017e-05,0.0003348829923197,-0.0007999233785085,0.0,0.0,0.0,-0.0020206491462886,60.0,-1.205750823020935,-0.0,-8.960472364094585e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,3.1321749702328816e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,3.2983360142679885e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,2.43614395003533e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,3.298330557299778e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001564582489663,287.2909240722656,294.1499938964844,282.5886535644531,282.21307373046875,286.4372253417969,284.3072814941406,286.9263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003337464586365,2.3460263037122783e-05,0.0003102861810475,-0.0007397418958134,0.0,0.0,0.0,-0.0018717420753091,60.0,-1.0405868291854858,-0.0,-7.5943731303596e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,3.1321749702328816e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,3.2983360142679885e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,2.43614395003533e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,3.298330557299778e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0001564582489663,287.2909240722656,294.1499938964844,282.5886535644531,282.21307373046875,286.4372253417969,284.3072814941406,286.9263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003337464586365,2.3460263037122783e-05,0.0003102861810475,-0.0007397418958134,0.0,0.0,0.0,-0.0018717420753091,60.0,-1.0405868291854858,-0.0,-7.5943731303596e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,2.979823148052673e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39569091796875,0.0,0.0,3.1379018764710054e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,2.3176475224317983e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,3.137896419502795e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,0.0001488479756517,287.2922668457031,294.1499938964844,282.5689697265625,282.1993408203125,286.4303283691406,284.3055725097656,286.9257202148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003357526438776,2.3345872250502e-05,0.0003124067734461,-0.0007325014448724,0.0,0.0,0.0,-0.0018802948761731,60.0,-1.021587610244751,-0.0,-6.873544844410162e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,2.703222344280221e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964538574219,0.0,0.0,2.8466276489780284e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,2.1025129171903245e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,2.8466225558076985e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0001350312231807,287.2929382324219,294.1499938964844,282.549560546875,282.1856689453125,286.4244384765625,284.30450439453125,286.925048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003443484893068,2.3417029296979308e-05,0.0003209314600098,-0.0007271615904755,0.0,0.0,0.0,-0.0019228708697482,60.0,-0.9091734886169434,-0.0,-5.656701329570524e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,-3.9392212784150615e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,-4.1481955122435465e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,-3.0638482712674886e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,-4.148188600083813e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,-0.0001967717835213,287.3833923339844,294.1499938964844,282.5115966796875,282.1584167480469,286.3973083496094,284.3401794433594,286.9239196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007313443929888,3.5290322557557374e-05,0.0006960540777072,-0.0008834605105221,0.0,0.0,0.0,-0.0039313067682087,60.0,-1.2367902994155884,-0.0,-1.2012128181027036e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,-3.9392212784150615e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,-4.1481955122435465e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,-3.0638482712674886e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,-4.148188600083813e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,-0.0001967717835213,287.3833923339844,294.1499938964844,282.5115966796875,282.1584167480469,286.3973083496094,284.3401794433594,286.9239196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007313443929888,3.5290322557557374e-05,0.0006960540777072,-0.0008834605105221,0.0,0.0,0.0,-0.0039313067682087,60.0,-1.2367902994155884,-0.0,-1.2012128181027036e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.042424062499776e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.522122127236798e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.033018482616171e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.522106120130049e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0004516867629718,287.54644775390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3728942871094,284.38232421875,286.92315673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0010057090548798,-2.1101643142174e-05,-0.0009846073808148,-4.0146082028513774e-05,0.0,0.0,0.0,0.0051794331520795,60.0,-1.2961955070495603,-0.0,-6.329482715727863e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,9.042424062499776e-05,298.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.522122127236798e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,7.033018482616171e-05,297.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,9.522106120130049e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,0.0004516867629718,287.54644775390625,294.1499938964844,282.4747314453125,282.1313171386719,286.3728942871094,284.38232421875,286.92315673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0010057090548798,-2.1101643142174e-05,-0.0009846073808148,-4.0146082028513774e-05,0.0,0.0,0.0,0.0051794331520795,60.0,-1.2961955070495603,-0.0,-6.329482715727863e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,2.0505793145275675e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,2.159361793019343e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,1.5948999134707265e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,2.159358155040536e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001024304438033,287.5478210449219,294.1499938964844,282.4389953613281,282.1043395996094,286.3662109375,284.3864440917969,286.92144775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00021858762193,1.5364061255240813e-05,0.0002032235643127,-0.0004844370123464,0.0,0.0,0.0,-0.0012258853530511,60.0,-0.8290140628814697,-0.0,-3.255004710212006e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,2.0505793145275675e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,2.159361793019343e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,1.5948999134707265e-05,297.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,2.159358155040536e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.0001024304438033,287.5478210449219,294.1499938964844,282.4389953613281,282.1043395996094,286.3662109375,284.3864440917969,286.92144775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00021858762193,1.5364061255240813e-05,0.0002032235643127,-0.0004844370123464,0.0,0.0,0.0,-0.0012258853530511,60.0,-0.8290140628814697,-0.0,-3.255004710212006e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,1.5657738913432695e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,1.6488378605572507e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833740234375,0.0,0.0,1.2178279575891793e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697937011719,0.0,0.0,1.648834950174205e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,7.821346662240103e-05,287.5502319335937,294.1499938964844,282.4112243652344,282.0828552246094,286.3633728027344,284.3896484375,286.9203796386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001668554905336,1.1728659046639224e-05,0.0001551268360344,-0.0003698213549796,0.0,0.0,0.0,-0.0009357683593407,60.0,-0.6349322199821472,-0.0,-1.897827006658304e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,1.454995435778983e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,1.5321824321290478e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837707519531,0.0,0.0,1.1316666132188402e-05,297.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,1.532179885543883e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,7.267986802617088e-05,287.5507202148437,294.1499938964844,282.4043884277344,282.0774841308594,286.36285400390625,284.3904113769531,286.92010498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001550253218738,1.0897440915869083e-05,0.0001441278873244,-0.0003436168772168,0.0,0.0,0.0,-0.000869425421115,60.0,-0.5928892493247986,-0.0,-1.638783997393034e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,1.1980626368313096e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,1.2616194908332544e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,9.318293450633064e-06,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,1.2616173080459704e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,5.9845569921890274e-05,287.5516662597656,294.1499938964844,282.3874816894531,282.0640869140625,286.36199951171875,284.3921203613281,286.9194641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001276598777621,8.973657713795546e-06,0.0001186862136819,-0.0002829543955158,0.0,0.0,0.0,-0.0007159507367759,60.0,-0.4982005059719085,-0.0,-1.111111092022554e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.713133295008449e-06,298.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,1.0228411156276708e-05,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,7.554682269983459e-06,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,1.0228394785372076e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57373046875,0.0,0.0,4.851899575442076e-05,287.5523376464844,294.1499938964844,282.370849609375,282.0507202148437,286.3614501953125,284.3934326171875,286.9188537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001034981105476,7.275249117810745e-06,9.622286597732456e-05,-0.0002294008154422,0.0,0.0,0.0,-0.0005804451648145,60.0,-0.4137966632843017,-0.0,-7.30326576992013e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,6.206782472872874e-06,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,6.536050477734534e-06,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,4.827512384508736e-06,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,6.536039109050762e-06,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,3.100409230682999e-05,287.5531616210937,294.1499938964844,282.33837890625,282.0240173339844,286.36090087890625,284.3951416015625,286.9176025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.613656296394765e-05,4.648969024856342e-06,6.148759712232277e-05,-0.000146589736687,0.0,0.0,0.0,-0.000370911497157,60.0,-0.2740352153778076,-0.0,-2.982163682663241e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,6.206782472872874e-06,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,6.536050477734534e-06,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,4.827512384508736e-06,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,6.536039109050762e-06,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,3.100409230682999e-05,287.5531616210937,294.1499938964844,282.33837890625,282.0240173339844,286.36090087890625,284.3951416015625,286.9176025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.613656296394765e-05,4.648969024856342e-06,6.148759712232277e-05,-0.000146589736687,0.0,0.0,0.0,-0.000370911497157,60.0,-0.2740352153778076,-0.0,-2.982163682663241e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,4.115912361157825e-06,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,4.334260211180663e-06,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,3.201274921593722e-06,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,4.3342529352230486e-06,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,2.0559786207741126e-05,287.55352783203125,294.1499938964844,282.3070068359375,281.9973449707031,286.3606872558594,284.3959655761719,286.9164123535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.38572205894161e-05,3.082878265558975e-06,4.077434277860448e-05,-9.72082416410558e-05,0.0,0.0,0.0,-0.0002459629904478,60.0,-0.1812812536954879,-0.0,-1.3113864161251598e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,4.115912361157825e-06,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,4.334260211180663e-06,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,3.201274921593722e-06,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721130371094,0.0,0.0,4.3342529352230486e-06,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,2.0559786207741126e-05,287.55352783203125,294.1499938964844,282.3070068359375,281.9973449707031,286.3606872558594,284.3959655761719,286.9164123535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.38572205894161e-05,3.082878265558975e-06,4.077434277860448e-05,-9.72082416410558e-05,0.0,0.0,0.0,-0.0002459629904478,60.0,-0.1812812536954879,-0.0,-1.3113864161251598e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.9596742479043314e-06,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,3.1166841836238746e-06,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,2.301975882801344e-06,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,3.116678726655664e-06,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.4784151062485762e-05,287.5535583496094,294.1499938964844,282.2767028808594,281.970703125,286.3605651855469,284.3963317871094,286.9152526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.153670331812464e-05,2.216826942458283e-06,2.931987546617165e-05,-6.99002921464853e-05,0.0,0.0,0.0,-0.0001768662623362,60.0,-0.12592314183712,-0.0,-6.780883493595624e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.9596742479043314e-06,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,3.1166841836238746e-06,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,2.301975882801344e-06,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,3.116678726655664e-06,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.4784151062485762e-05,287.5535583496094,294.1499938964844,282.2767028808594,281.970703125,286.3605651855469,284.3963317871094,286.9152526855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.153670331812464e-05,2.216826942458283e-06,2.931987546617165e-05,-6.99002921464853e-05,0.0,0.0,0.0,-0.0001768662623362,60.0,-0.12592314183712,-0.0,-6.780883493595624e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.189857013945584e-06,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.3060283638187684e-06,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.70322732628847e-06,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,2.306024498466286e-06,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.0938763807644136e-05,287.5536193847656,294.1499938964844,282.2474365234375,281.9440612792969,286.36053466796875,284.39654541015625,286.9141540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.333375232410617e-05,1.6402151459260494e-06,2.169353683711961e-05,-5.171878729015589e-05,0.0,0.0,0.0,-0.0001308619539486,60.0,-0.0912812352180481,-0.0,-3.7121881957258296e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.189857013945584e-06,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.3060283638187684e-06,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.70322732628847e-06,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,2.306024498466286e-06,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.0938763807644136e-05,287.5536193847656,294.1499938964844,282.2474365234375,281.9440612792969,286.36053466796875,284.39654541015625,286.9141540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.333375232410617e-05,1.6402151459260494e-06,2.169353683711961e-05,-5.171878729015589e-05,0.0,0.0,0.0,-0.0001308619539486,60.0,-0.0912812352180481,-0.0,-3.7121881957258296e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,1.8581714584797733e-06,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,1.956746928044595e-06,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,1.4452489267569035e-06,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,1.956743517439463e-06,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.281929123972075e-06,287.5536499023437,294.1499938964844,282.2331848144531,281.9307556152344,286.3605041503906,284.3966064453125,286.91363525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9799615984084085e-05,1.391786327076261e-06,1.84078307938762e-05,-4.38853821833618e-05,0.0,0.0,0.0,-0.0001110415469156,60.0,-0.0782845243811607,-0.0,-2.6728218596727693e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,1.531462999082578e-06,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,1.6127065691762257e-06,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,1.1911414503629203e-06,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,1.61270384069212e-06,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,7.649956387467682e-06,287.5536499023437,294.1499938964844,282.2192077636719,281.9174194335937,286.3605041503906,284.3966369628906,286.9131164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.6318543202942237e-05,1.1470871186247678e-06,1.5171455743256956e-05,-3.616957474150695e-05,0.0,0.0,0.0,-9.151875565294176e-05,60.0,-0.0662351921200752,-0.0,-1.8155633246808023e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.3702584536004e-07,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.867347898762091e-07,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.288001029337465e-07,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.867330845736433e-07,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,4.680627171183005e-06,287.5536499023437,294.1499938964844,282.1920166015625,281.8907165527344,286.3605041503906,284.39666748046875,286.912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.984513781091664e-06,7.018459768914909e-07,9.282668543164618e-06,-2.2130378056317568e-05,0.0,0.0,0.0,-5.599582800641656e-05,60.0,-0.0440755076706409,-0.0,-6.796754131732641e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763854980469,0.0,0.0,9.3702584536004e-07,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.867347898762091e-07,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859069824219,0.0,0.0,7.288001029337465e-07,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.867330845736433e-07,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,4.680627171183005e-06,287.5536499023437,294.1499938964844,282.1920166015625,281.8907165527344,286.3605041503906,284.39666748046875,286.912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.984513781091664e-06,7.018459768914909e-07,9.282668543164618e-06,-2.2130378056317568e-05,0.0,0.0,0.0,-5.599582800641656e-05,60.0,-0.0440755076706409,-0.0,-6.796754131732641e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,4.895105121249799e-07,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.154789164407703e-07,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.807315920312249e-07,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.154780637894874e-07,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.44520083469979e-06,287.5535888671875,294.1499938964844,282.1658630371094,281.86395263671875,286.3605041503906,284.39666748046875,286.91119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.2160521590849385e-06,3.666534951207723e-07,4.849398919759551e-06,-1.1561190149222966e-05,0.0,0.0,0.0,-2.925301669165492e-05,60.0,-0.0259984973818063,-0.0,-1.8549085878394322e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,4.895105121249799e-07,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.154789164407703e-07,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.807315920312249e-07,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.154780637894874e-07,298.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.44520083469979e-06,287.5535888671875,294.1499938964844,282.1658630371094,281.86395263671875,286.3605041503906,284.39666748046875,286.91119384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.2160521590849385e-06,3.666534951207723e-07,4.849398919759551e-06,-1.1561190149222966e-05,0.0,0.0,0.0,-2.925301669165492e-05,60.0,-0.0259984973818063,-0.0,-1.8549085878394322e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.247752490802668e-07,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.366995062175193e-07,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.74825729004624e-07,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.366991083135872e-07,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.1227962204429789e-06,287.5535888671875,294.1499938964844,282.14068603515625,281.8370666503906,286.3605041503906,284.39666748046875,286.9103088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.3951445200509625e-06,1.6836224858707285e-07,2.2267822714638896e-06,-5.308738764142618e-06,0.0,0.0,0.0,-1.3432596460916102e-05,60.0,-0.0143214473500847,-0.0,-3.911068246608557e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.247752490802668e-07,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.366995062175193e-07,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.74825729004624e-07,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.366991083135872e-07,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.1227962204429789e-06,287.5535888671875,294.1499938964844,282.14068603515625,281.8370666503906,286.3605041503906,284.39666748046875,286.9103088378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.3951445200509625e-06,1.6836224858707285e-07,2.2267822714638896e-06,-5.308738764142618e-06,0.0,0.0,0.0,-1.3432596460916102e-05,60.0,-0.0143214473500847,-0.0,-3.911068246608557e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.360621078258192e-08,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.85719879054159e-08,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.28050508769229e-08,297.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.857182448058668e-08,298.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.675812874666008e-07,287.5535888671875,294.1499938964844,282.119384765625,281.8133544921875,286.3605041503906,284.39666748046875,286.9095764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.974595513995157e-07,7.01142610637362e-08,9.273452405977878e-07,-2.2108165467216168e-06,0.0,0.0,0.0,-5.594018148258328e-06,60.0,-0.0076832133345305,-0.0,-6.782780310717398e-14,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,8.48319459123559e-08,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,8.933225359442076e-08,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,6.598060053875089e-08,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,8.933210438044625e-08,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.237521409322653e-07,287.5535888671875,294.1499938964844,282.1165466308594,281.8100891113281,286.3605041503906,284.39666748046875,286.90948486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.039647466124734e-07,6.354036941047525e-08,8.404243772019981e-07,-2.003589543164708e-06,0.0,0.0,0.0,-5.069654434919357e-06,60.0,-0.0071448166854679,-0.0,-5.5707964418750054e-14,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,4.232630246292501e-08,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,4.457169922034154e-08,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.2920556947146906e-08,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,4.4571624613354295e-08,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.114281443255095e-07,287.5535888671875,294.1499938964844,282.1048278808594,281.79656982421875,286.3605041503906,284.39666748046875,286.9090881347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.51703527915015e-07,3.1742022343905774e-08,4.199615091238229e-07,-1.000742713586078e-06,0.0,0.0,0.0,-2.533168299123645e-06,60.0,-0.0046471850946545,-0.0,-1.3868167207599542e-14,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
