time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092160,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.2474198502209223e-08,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.366644835660736e-08,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.747998545909013e-08,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.3666407500400052e-08,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.1226301666056317e-07,287.5535888671875,294.1499938964844,282.0933837890625,281.7829895019531,286.3605041503906,284.39666748046875,286.90869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.3999686504794226e-07,1.6862863105870932e-08,2.231340090474987e-07,-5.316118745213316e-07,0.0,0.0,0.0,-1.3458920875564218e-06,60.0,-0.0031484025530517,-0.0,-3.909910860789429e-15,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,1.755568912464866e-09,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.848701303153177e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.3654466446411107e-09,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.8486981945287078e-09,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,8.769410086983953e-09,287.5535888671875,294.1499938964844,282.0711975097656,281.7557067871094,286.3605041503906,284.39666748046875,286.907958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.870351518107327e-08,1.31476396436625e-09,1.7388751771818534e-08,-4.145905663222038e-08,0.0,0.0,0.0,-1.0490475688129665e-07,60.0,-0.0011591487564146,-0.0,-2.3858009757119904e-17,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,1.755568912464866e-09,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.848701303153177e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.3654466446411107e-09,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.8486981945287078e-09,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,8.769410086983953e-09,287.5535888671875,294.1499938964844,282.0711975097656,281.7557067871094,286.3605041503906,284.39666748046875,286.907958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.870351518107327e-08,1.31476396436625e-09,1.7388751771818534e-08,-4.145905663222038e-08,0.0,0.0,0.0,-1.0490475688129665e-07,60.0,-0.0011591487564146,-0.0,-2.3858009757119904e-17,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,3.93992449776448e-10,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,4.1489361946034364e-10,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.0643951265396647e-10,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,4.1489292557095325e-10,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.9680692631141032e-09,287.5535888671875,294.1499938964844,282.04998779296875,281.7282409667969,286.3605041503906,284.39666748046875,286.90728759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.2284953316595875e-09,2.967970591516433e-10,3.931698522308125e-09,-9.354214292045526e-09,0.0,0.0,0.0,-2.3719621822237972e-08,60.0,-0.0005318305920809,-0.0,-1.201639588989072e-18,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,3.93992449776448e-10,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,4.1489361946034364e-10,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.0643951265396647e-10,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,4.1489292557095325e-10,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.9680692631141032e-09,287.5535888671875,294.1499938964844,282.04998779296875,281.7282409667969,286.3605041503906,284.39666748046875,286.90728759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.2284953316595875e-09,2.967970591516433e-10,3.931698522308125e-09,-9.354214292045526e-09,0.0,0.0,0.0,-2.3719621822237972e-08,60.0,-0.0005318305920809,-0.0,-1.201639588989072e-18,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.286964947063936e-11,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.779635434803423e-11,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.223217163287998e-11,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.779618781458056e-11,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.6390202790291823e-10,287.5535888671875,294.1499938964844,282.0292358398437,281.7006530761719,286.3605041503906,284.39666748046875,286.9066467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.013834571850225e-09,6.906025057373809e-11,9.447743698487443e-10,-2.23271579002926e-09,0.0,0.0,0.0,-5.675246939063072e-09,60.0,-0.0002641407772898,-0.0,-6.676456482311637e-20,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.286964947063936e-11,298.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.779635434803423e-11,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.223217163287998e-11,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.779618781458056e-11,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.6390202790291823e-10,287.5535888671875,294.1499938964844,282.0292358398437,281.7006530761719,286.3605041503906,284.39666748046875,286.9066467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.013834571850225e-09,6.906025057373809e-11,9.447743698487443e-10,-2.23271579002926e-09,0.0,0.0,0.0,-5.675246939063072e-09,60.0,-0.0002641407772898,-0.0,-6.676456482311637e-20,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.302553286925857e-11,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.4247029731250248e-11,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.7908802912858235e-11,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.4246988097886835e-11,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.1501703062188895e-10,287.5535888671875,294.1499938964844,282.0083923339844,281.6729431152344,286.3605041503906,284.39666748046875,286.90606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.5585075724698925e-10,1.962682794065529e-11,2.36223929306334e-10,-5.59611801342896e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,-0.0001348746445728,-0.0,-4.104098614447328e-21,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.302553286925857e-11,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.4247029731250248e-11,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.7908802912858235e-11,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.4246988097886835e-11,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.1501703062188895e-10,287.5535888671875,294.1499938964844,282.0083923339844,281.6729431152344,286.3605041503906,284.39666748046875,286.90606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.5585075724698925e-10,1.962682794065529e-11,2.36223929306334e-10,-5.59611801342896e-10,0.0,0.0,0.0,-1.4406396076083183e-09,60.0,-0.0001348746445728,-0.0,-4.104098614447328e-21,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,1.3303641174799983e-11,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.4009395206404651e-11,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.0347308079805547e-11,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.4009370920275988e-11,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,6.645428651808061e-11,287.5535888671875,294.1499938964844,281.9979553222656,281.6590576171875,286.3605041503906,284.39666748046875,286.9057922363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3789373809469652e-10,9.701564204767088e-12,1.2819216521631202e-10,-3.0797450700781326e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,-0.0001022386932163,-0.0,-1.3700595918838457e-21,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.163498960682802e-12,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,7.543520495756349e-12,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,5.571627360867471e-12,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,7.543507485330281e-12,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,3.578307788965063e-11,287.5535888671875,294.1499938964844,281.98748779296875,281.6451416015625,286.3605041503906,284.39666748046875,286.905517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.788077127646176e-11,5.41406980011927e-12,7.246669930793814e-11,-1.7180140643446862e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,-7.785599154885858e-05,-0.0,-3.972362225910981e-22,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,1.5350354451090786e-12,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.6164686776620753e-12,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.19392017973452e-12,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.616465967156644e-12,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.667802157107495e-12,287.5535888671875,294.1499938964844,281.966552734375,281.61724853515625,286.3605041503906,284.39666748046875,286.9049987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.0479390752670128e-11,1.3114711139988744e-12,1.916792072287344e-11,-4.147715504387861e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-4.0573500882601365e-05,-0.0,-1.8240437858694656e-23,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,1.5350354451090786e-12,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.6164686776620753e-12,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.19392017973452e-12,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.616465967156644e-12,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.667802157107495e-12,287.5535888671875,294.1499938964844,281.966552734375,281.61724853515625,286.3605041503906,284.39666748046875,286.9049987792969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.0479390752670128e-11,1.3114711139988744e-12,1.916792072287344e-11,-4.147715504387861e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-4.0573500882601365e-05,-0.0,-1.8240437858694656e-23,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,5.116784817030262e-13,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,281.945556640625,281.5893249511719,286.3605041503906,284.39666748046875,286.9045104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.649563286468483e-12,3.0673383212727334e-13,4.342829481446264e-12,-1.1332481827941445e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.185674384236336e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,5.116784817030262e-13,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,281.945556640625,281.5893249511719,286.3605041503906,284.39666748046875,286.9045104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.649563286468483e-12,3.0673383212727334e-13,4.342829481446264e-12,-1.1332481827941445e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-2.185674384236336e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.924560546875,281.5613098144531,286.3605041503906,284.39666748046875,286.904052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.2347152733127588e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.924560546875,281.5613098144531,286.3605041503906,284.39666748046875,286.904052734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.2347152733127588e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.9043884277344,281.5343933105469,286.3605041503906,284.39666748046875,286.9036560058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-7.63623756938614e-06,-0.0,-8.508167196246951e-39,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.9035339355469,281.53326416015625,286.3605041503906,284.39666748046875,286.90362548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-7.440335593855707e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8930358886719,281.51922607421875,286.3605041503906,284.39666748046875,286.9034423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-6.144030521681998e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.8825378417969,281.50518798828125,286.3605041503906,284.39666748046875,286.9032287597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-5.157825853530085e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8615417480469,281.4770812988281,286.3605041503906,284.39666748046875,286.9028625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.5989899060950847e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8615417480469,281.4770812988281,286.3605041503906,284.39666748046875,286.9028625488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.5989899060950847e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8406066894531,281.4489440917969,286.3605041503906,284.39666748046875,286.90252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.728281515373965e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8406066894531,281.4489440917969,286.3605041503906,284.39666748046875,286.90252685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.728281515373965e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8197021484375,281.4208068847656,286.3605041503906,284.39666748046875,286.9021911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.211872924817726e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.8197021484375,281.4208068847656,286.3605041503906,284.39666748046875,286.9021911621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.211872924817726e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7988586425781,281.3926696777344,286.3605041503906,284.39666748046875,286.90191650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.884694029286038e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7988586425781,281.3926696777344,286.3605041503906,284.39666748046875,286.90191650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.884694029286038e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7884826660156,281.37860107421875,286.3605041503906,284.39666748046875,286.9017639160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.7726362102621351e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7781066894531,281.3645324707031,286.3605041503906,284.39666748046875,286.9016418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.6768370869613136e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7574462890625,281.3363952636719,286.3605041503906,284.39666748046875,286.9013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.5052094113343628e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7574462890625,281.3363952636719,286.3605041503906,284.39666748046875,286.9013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.5052094113343628e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.73687744140625,281.3083190917969,286.3605041503906,284.39666748046875,286.901123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.3718830587095e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.73687744140625,281.3083190917969,286.3605041503906,284.39666748046875,286.901123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.3718830587095e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7164001464844,281.2802734375,286.3605041503906,284.39666748046875,286.9009094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.2621478617802495e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.7164001464844,281.2802734375,286.3605041503906,284.39666748046875,286.9009094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.2621478617802495e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.69610595703125,281.25225830078125,286.3605041503906,284.39666748046875,286.90069580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.1675784890030627e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.69610595703125,281.25225830078125,286.3605041503906,284.39666748046875,286.90069580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.1675784890030627e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.6859741210937,281.23828125,286.3605041503906,284.39666748046875,286.90057373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.661584792600479e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
