time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094560,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.6759033203125,281.2243347167969,286.3605041503906,284.39666748046875,286.9004821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3890981790609658e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.6558837890625,281.1964416503906,286.3605041503906,284.39666748046875,286.9002990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-9.172028512693942e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.6558837890625,281.1964416503906,286.3605041503906,284.39666748046875,286.9002990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-9.172028512693942e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.63604736328125,281.16864013671875,286.3605041503906,284.39666748046875,286.9001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.098305675550364e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.63604736328125,281.16864013671875,286.3605041503906,284.39666748046875,286.9001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.098305675550364e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.61639404296875,281.14093017578125,286.3605041503906,284.39666748046875,286.89996337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.116628588235471e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.61639404296875,281.14093017578125,286.3605041503906,284.39666748046875,286.89996337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.116628588235471e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.596923828125,281.1133117675781,286.3605041503906,284.39666748046875,286.8998107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.8445522275433177e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.596923828125,281.1133117675781,286.3605041503906,284.39666748046875,286.8998107910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.8445522275433177e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5872497558594,281.0995178222656,286.3605041503906,284.39666748046875,286.8997497558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.4352598302357364e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5776672363281,281.0857849121094,286.3605041503906,284.39666748046875,286.8996887207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.109629349433817e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.5586242675781,281.0583801269531,286.3605041503906,284.39666748046875,286.8995361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5451275885425275e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.5586242675781,281.0583801269531,286.3605041503906,284.39666748046875,286.8995361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.5451275885425275e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.53985595703125,281.0310974121094,286.3605041503906,284.39666748046875,286.8994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1812641105279909e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,-2.558392408515131e-13,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.53985595703125,281.0310974121094,286.3605041503906,284.39666748046875,286.8994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077205124189535e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.1812641105279909e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5213317871094,281.0039367675781,286.3605041503906,284.39666748046875,286.8993225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.416183388566424e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5213317871094,281.0039367675781,286.3605041503906,284.39666748046875,286.8993225097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.416183388566424e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5030517578125,280.9769287109375,286.3605041503906,284.39666748046875,286.8992004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-7.797822831889789e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.5030517578125,280.9769287109375,286.3605041503906,284.39666748046875,286.8992004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-7.797822831889789e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4940185546875,280.9634704589844,286.3605041503906,284.39666748046875,286.8991394042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.313524191777105e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4850769042969,280.9500732421875,286.3605041503906,284.39666748046875,286.89910888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.984432628887589e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4673767089844,280.9233703613281,286.3605041503906,284.39666748046875,286.8990173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.4123022538115038e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4673767089844,280.9233703613281,286.3605041503906,284.39666748046875,286.8990173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.4123022538115038e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.45001220703125,280.8968505859375,286.3605041503906,284.39666748046875,286.89892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.1336946954543237e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.45001220703125,280.8968505859375,286.3605041503906,284.39666748046875,286.89892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.1336946954543237e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4328308105469,280.87030029296875,286.3605041503906,284.39666748046875,286.8988342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.607462061467231e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4328308105469,280.87030029296875,286.3605041503906,284.39666748046875,286.8988342285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.607462061467231e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4157409667969,280.8435974121094,286.3605041503906,284.39666748046875,286.89874267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.401719355788373e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.4157409667969,280.8435974121094,286.3605041503906,284.39666748046875,286.89874267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.401719355788373e-07,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.4072265625,280.8302001953125,286.3605041503906,284.39666748046875,286.8987121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-8.082009230747644e-07,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,5.116784817030262e-13,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,281.3987121582031,280.8167419433594,286.3605041503906,284.39666748046875,286.898681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.345515921585052e-12,-1.4331453233353e-13,-3.202201524776793e-12,1.2656338650718357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.788433099951362e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3817749023437,280.7897644042969,286.3605041503906,284.39666748046875,286.89862060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.730980774387717e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3817749023437,280.7897644042969,286.3605041503906,284.39666748046875,286.89862060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.730980774387717e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.36492919921875,280.7626647949219,286.3605041503906,284.39666748046875,286.8985595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.9196788748085964e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.36492919921875,280.7626647949219,286.3605041503906,284.39666748046875,286.8985595703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.9196788748085964e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3481140136719,280.7354431152344,286.3605041503906,284.39666748046875,286.89849853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.6445059120305814e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3481140136719,280.7354431152344,286.3605041503906,284.39666748046875,286.89849853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.6445059120305814e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.33135986328125,280.7081298828125,286.3605041503906,284.39666748046875,286.8984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.816835379031545e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.33135986328125,280.7081298828125,286.3605041503906,284.39666748046875,286.8984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.816835379031545e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3230285644531,280.6944580078125,286.3605041503906,284.39666748046875,286.8984069824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.460137511661742e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
