time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096960,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.3146667480469,280.6807556152344,286.3605041503906,284.39666748046875,286.8984069824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.047848465736024e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.29803466796875,280.6533203125,286.3605041503906,284.39666748046875,286.8983459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.34222336782841e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.29803466796875,280.6533203125,286.3605041503906,284.39666748046875,286.8983459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.34222336782841e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.28143310546875,280.6258544921875,286.3605041503906,284.39666748046875,286.8983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.936709491536021e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.28143310546875,280.6258544921875,286.3605041503906,284.39666748046875,286.8983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.936709491536021e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.2648620605469,280.5983581542969,286.3605041503906,284.39666748046875,286.89825439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-6.036982540535973e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.2648620605469,280.5983581542969,286.3605041503906,284.39666748046875,286.89825439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-6.036982540535973e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.24835205078125,280.57086181640625,286.3605041503906,284.39666748046875,286.8982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-4.145343154959846e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.24835205078125,280.57086181640625,286.3605041503906,284.39666748046875,286.8982238769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-4.145343154959846e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.2400817871094,280.5570983886719,286.3605041503906,284.39666748046875,286.898193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.84239034348866e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.2318420410156,280.5433654785156,286.3605041503906,284.39666748046875,286.898193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-7.518714483012445e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.2153625488281,280.515869140625,286.3605041503906,284.39666748046875,286.8981628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.1569377319538034e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.2153625488281,280.515869140625,286.3605041503906,284.39666748046875,286.8981628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.1569377319538034e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1988830566406,280.4884338378906,286.3605041503906,284.39666748046875,286.89813232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.29812669911189e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1988830566406,280.4884338378906,286.3605041503906,284.39666748046875,286.89813232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.29812669911189e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1824035644531,280.4610595703125,286.3605041503906,284.39666748046875,286.8981018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.878779226506595e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1824035644531,280.4610595703125,286.3605041503906,284.39666748046875,286.8981018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.878779226506595e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1659545898437,280.4337463378906,286.3605041503906,284.39666748046875,286.8980712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.201586232052302e-13,-9.79389163627449e-14,-4.2221971361874893e-13,2.0147058934355533e-12,0.0,0.0,0.0,0.0,60.0,-6.12977555647376e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1659545898437,280.4337463378906,286.3605041503906,284.39666748046875,286.8980712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.201586232052302e-13,-9.79389163627449e-14,-4.2221971361874893e-13,2.0147058934355533e-12,0.0,0.0,0.0,0.0,60.0,-6.12977555647376e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1577453613281,280.4201354980469,286.3605041503906,284.39666748046875,286.8980407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.201586232052302e-13,-9.79389163627449e-14,-4.2221971361874893e-13,2.0147058934355533e-12,0.0,0.0,0.0,0.0,60.0,-6.68662642056006e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1495056152344,280.4065246582031,286.3605041503906,284.39666748046875,286.8980407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.95709896342167e-12,-3.28210820067093e-13,-5.628887980724251e-12,7.114486950954291e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-5.473277269629762e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.133056640625,280.37939453125,286.3605041503906,284.39666748046875,286.89801025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0685089111793783e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.133056640625,280.37939453125,286.3605041503906,284.39666748046875,286.89801025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0685089111793783e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1165771484375,280.3523864746094,286.3605041503906,284.39666748046875,286.8979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.38087959587574e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.1165771484375,280.3523864746094,286.3605041503906,284.39666748046875,286.8979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.38087959587574e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1000671386719,280.3255310058594,286.3605041503906,284.39666748046875,286.8979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.599748768261633e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.1000671386719,280.3255310058594,286.3605041503906,284.39666748046875,286.8979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-2.599748768261633e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.08355712890625,280.2987976074219,286.3605041503906,284.39666748046875,286.89794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.782817162165884e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.08355712890625,280.2987976074219,286.3605041503906,284.39666748046875,286.89794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.782817162165884e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.558392408515131e-13,297.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,281.0752868652344,280.2854919433594,286.3605041503906,284.39666748046875,286.89794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.504007013863884e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0670166015625,280.2722473144531,286.3605041503906,284.39666748046875,286.8979187011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.9735000023501925e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0504455566406,280.2458801269531,286.3605041503906,284.39666748046875,286.8979187011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.3451676750264596e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0,297.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0504455566406,280.2458801269531,286.3605041503906,284.39666748046875,286.8979187011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.3451676750264596e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0338439941406,280.2196960449219,286.3605041503906,284.39666748046875,286.8978881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.159140063275116e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0338439941406,280.2196960449219,286.3605041503906,284.39666748046875,286.8978881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-9.159140063275116e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0171813964844,280.1937255859375,286.3605041503906,284.39666748046875,286.8978881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-6.29126998319407e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.0171813964844,280.1937255859375,286.3605041503906,284.39666748046875,286.8978881835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-6.29126998319407e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.00048828125,280.1679992675781,286.3605041503906,284.39666748046875,286.8978576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.3599629862001166e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,281.00048828125,280.1679992675781,286.3605041503906,284.39666748046875,286.8978576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.3599629862001166e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.9920959472656,280.1552429199219,286.3605041503906,284.39666748046875,286.8978576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-7.829406968085095e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
