time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099360,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.98370361328125,280.1425170898437,286.3605041503906,284.39666748046875,286.8978576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-6.666587523795897e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.9668884277344,280.1172790527344,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.598607119987719e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.9668884277344,280.1172790527344,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-4.598607119987719e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.95001220703125,280.0923156738281,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-3.2059335808298783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.95001220703125,280.0923156738281,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-3.2059335808298783e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.9326477050781,280.06756591796875,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-2.2917774913366884e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.9326477050781,280.06756591796875,286.3605041503906,284.39666748046875,286.8978271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-2.2917774913366884e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.9145202636719,280.0428771972656,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.697149059509684e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.9145202636719,280.0428771972656,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.697149059509684e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.9051818847656,280.0306091308594,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-7.539960279245861e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.89569091796875,280.0183410644531,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.2640492968785113e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.87615966796875,279.99395751953125,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.885838724381756e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.87615966796875,279.99395751953125,286.3605041503906,284.39666748046875,286.8977966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.885838724381756e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8560485839844,279.96978759765625,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.65983601618791e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8560485839844,279.96978759765625,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.65983601618791e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8354187011719,279.94580078125,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.170538780570496e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8354187011719,279.94580078125,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-1.170538780570496e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8143005371094,279.92205810546875,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.295900443044957e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.8143005371094,279.92205810546875,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-8.295900443044957e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.8036193847656,279.9103088378906,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-7.109353646228556e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,7.675177225545393e-13,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,8.082343388310379e-13,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,5.9696008986726e-13,297.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,8.08232983578322e-13,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,3.833901078553748e-12,287.5535888671875,294.1499938964844,280.7928161621094,279.89862060546875,286.3605041503906,284.39666748046875,286.89776611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.39895949927338e-12,-1.084343593106378e-13,-3.290525187396587e-12,-3.8384733217454453e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2516366950876543e-05,-0.0,-4.560109464673664e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.7709655761719,279.8754577636719,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.731795782689005e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.7709655761719,279.8754577636719,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.731795782689005e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7488708496094,279.8526611328125,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.2577530469570776e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7488708496094,279.8526611328125,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.2577530469570776e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7265319824219,279.8302001953125,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-8.94178720045602e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7265319824219,279.8302001953125,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-8.94178720045602e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7041015625,279.8081359863281,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-6.395198397513013e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.7041015625,279.8081359863281,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-6.395198397513013e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,5.116784817030262e-13,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,280.6928405761719,279.7972717285156,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.804894646904317e-13,6.701594235602147e-15,-6.871910809488901e-13,-2.933737888038968e-12,0.0,0.0,0.0,0.0,60.0,-1.1988663572992664e-05,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.6815490722656,279.7864990234375,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3954719179309905e-05,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.6590270996094,279.76531982421875,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.0229006875306368e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.6590270996094,279.76531982421875,286.3605041503906,284.39666748046875,286.8977355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-1.0229006875306368e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.63653564453125,279.7445983886719,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-7.304253813344985e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.63653564453125,279.7445983886719,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-7.304253813344985e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.6141662597656,279.7243957519531,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.253761628409848e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.6141662597656,279.7243957519531,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.253761628409848e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.59197998046875,279.7047119140625,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.8025202684366377e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.59197998046875,279.7047119140625,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.8025202684366377e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
