time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101700,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.5809936523437,279.6950988769531,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-3.299523768873769e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.570068359375,279.68560791015625,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077208512321324e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.04316031865892e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.5484313964844,279.6671142578125,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077208512321324e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.400485628750175e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,-2.558392408515131e-13,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,-2.694114462770125e-13,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,-1.989866875874019e-13,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,-2.694109854910892e-13,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,-1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.5484313964844,279.6671142578125,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.14486783368939e-12,5.2077208512321324e-14,2.0927905675788283e-12,-2.18466585967525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.400485628750175e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.5272216796875,279.64923095703125,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.149172920937417e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.5272216796875,279.64923095703125,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.149172920937417e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.50640869140625,279.6319885253906,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.123596227145754e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.50640869140625,279.6319885253906,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.123596227145754e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.48614501953125,279.6154479980469,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3718683880579192e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.48614501953125,279.6154479980469,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.3718683880579192e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.4761962890625,279.6074523925781,286.3605041503906,284.39666748046875,286.897705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.091424256001062e-12,8.695737814708172e-14,2.004466904959035e-12,-3.834146975606467e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.163214614687604e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,5.116784817030262e-13,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,280.4664306640625,279.5996398925781,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.345515921585052e-12,-1.4331453233353e-13,-3.202201524776793e-12,1.2656338650718357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.000718152179616e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.4473571777344,279.5845642089844,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.764728030044353e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,0.0,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,0.0,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,0.0,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,0.0,287.5535888671875,294.1499938964844,280.4473571777344,279.5845642089844,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.736022551036668e-13,-6.305874333985273e-14,-5.1054348465876e-13,3.652246419790645e-13,0.0,0.0,0.0,0.0,60.0,-5.764728030044353e-06,-0.0,-0.0,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.4289855957031,279.5702514648437,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-4.149715095991269e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.4289855957031,279.5702514648437,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-4.149715095991269e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.4114074707031,279.5567626953125,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-3.0192541089490987e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.4114074707031,279.5567626953125,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.2842565552673157e-12,0.0,0.0,0.0,0.0,60.0,-3.0192541089490987e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.3946228027344,279.5440979003906,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.221641807409469e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.3946228027344,279.5440979003906,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.292072343896724e-12,-1.7819469858015857e-13,-3.113877645316565e-12,2.915115197843488e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.221641807409469e-06,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,5.116784817030262e-13,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.388228925540249e-13,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.979733751748038e-13,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,5.388219709821784e-13,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,2.5559339800890198e-12,287.5535888671875,294.1499938964844,280.3865966796875,279.5381164550781,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,3.345515921585052e-12,-1.4331453233353e-13,-3.202201524776793e-12,1.2656338650718357e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.822492756939027e-06,-0.0,-2.0267154052839512e-24,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,2.558392408515131e-13,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.694114462770125e-13,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.989866875874019e-13,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.694109854910892e-13,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.2779669900445099e-12,287.5535888671875,294.1499938964844,280.3787536621094,279.5323181152344,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.270458870021034e-13,-2.8178575399158242e-14,-5.988673099088796e-13,-1.284256663687533e-12,0.0,0.0,0.0,0.0,60.0,-4.6246983401943e-05,-0.0,-5.066788513209878e-25,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.95726390229379e-10,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.0485493584511119e-09,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.744562213751746e-10,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.048547582094272e-09,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.973847556044575e-09,287.5535888671875,294.1499938964844,280.3638610839844,279.5214233398437,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0604551015092056e-08,7.454675210460945e-10,9.859084215690928e-09,-2.35083010835524e-08,0.0,0.0,0.0,-5.9473677538335323e-08,60.0,-7.233382348204032e-05,-0.0,-7.675001103837555e-18,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,9.95726390229379e-10,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.0485493584511119e-09,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.744562213751746e-10,297.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.048547582094272e-09,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.973847556044575e-09,287.5535888671875,294.1499938964844,280.3638610839844,279.5214233398437,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0604551015092056e-08,7.454675210460945e-10,9.859084215690928e-09,-2.35083010835524e-08,0.0,0.0,0.0,-5.9473677538335323e-08,60.0,-7.233382348204032e-05,-0.0,-7.675001103837555e-18,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,4.120035423937907e-09,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,4.338601922171392e-09,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.204481568985784e-09,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,4.338594372654825e-09,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.0580381843160467e-08,287.5535888671875,294.1499938964844,280.3500061035156,279.511474609375,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.39687362074892e-08,3.0897031599863567e-09,4.087903349159205e-08,-9.741101791860276e-08,0.0,0.0,0.0,-2.46567651629448e-07,60.0,-0.0001851740817073,-0.0,-1.314014916569805e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,4.120035423937907e-09,297.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,4.338601922171392e-09,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,3.204481568985784e-09,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,4.338594372654825e-09,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.0580381843160467e-08,287.5535888671875,294.1499938964844,280.3500061035156,279.511474609375,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.39687362074892e-08,3.0897031599863567e-09,4.087903349159205e-08,-9.741101791860276e-08,0.0,0.0,0.0,-2.46567651629448e-07,60.0,-0.0001851740817073,-0.0,-1.314014916569805e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,8.815453256261208e-09,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.283110280478011e-09,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,6.856484269235352e-09,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.283094293266458e-09,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.403490905247055e-08,287.5535888671875,294.1499938964844,280.33856201171875,279.504638671875,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.39834805535611e-08,6.605670677117814e-09,8.73778063237296e-08,-2.0827883417950946e-07,0.0,0.0,0.0,-5.270703695714474e-07,60.0,-0.0003434405953157,-0.0,-6.015721165024239e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,8.815453256261208e-09,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,9.283110280478011e-09,298.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,6.856484269235352e-09,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.283094293266458e-09,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,4.403490905247055e-08,287.5535888671875,294.1499938964844,280.33856201171875,279.504638671875,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.39834805535611e-08,6.605670677117814e-09,8.73778063237296e-08,-2.0827883417950946e-07,0.0,0.0,0.0,-5.270703695714474e-07,60.0,-0.0003434405953157,-0.0,-6.015721165024239e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,1.442196548850916e-07,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.518704664249526e-07,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.1217118611739353e-07,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.5187021062956776e-07,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.204053531495447e-07,287.5535888671875,294.1499938964844,280.3308410644531,279.5028381347656,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5367775176855505e-06,1.0802666849940581e-07,1.4287508065535803e-06,-3.406195446586935e-06,0.0,0.0,0.0,-8.618662832304835e-06,60.0,-0.0050041140057146,-0.0,-1.6100795284697274e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5763244628906,0.0,0.0,1.442196548850916e-07,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,1.518704664249526e-07,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,1.1217118611739353e-07,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,1.5187021062956776e-07,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,7.204053531495447e-07,287.5535888671875,294.1499938964844,280.3308410644531,279.5028381347656,286.3605041503906,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5367775176855505e-06,1.0802666849940581e-07,1.4287508065535803e-06,-3.406195446586935e-06,0.0,0.0,0.0,-8.618662832304835e-06,60.0,-0.0050041140057146,-0.0,-1.6100795284697274e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,2.795291891288798e-07,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,2.943581307590648e-07,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,2.174122641918075e-07,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,2.943576475900045e-07,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,1.396302991452103e-06,287.5535888671875,294.1499938964844,280.32830810546875,279.5037536621094,286.3604736328125,284.39666748046875,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.978444854306872e-06,2.0936680300565058e-07,2.7690780370903667e-06,-6.601692348340293e-06,0.0,0.0,0.0,-1.6703939763829112e-05,60.0,-0.0100396564230322,-0.0,-6.048570932309927e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,5.267448841550504e-07,297.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,5.54688540432835e-07,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,4.09691693903369e-07,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,5.546875740947144e-07,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,2.631193638080731e-06,287.5535888671875,294.1499938964844,280.32666015625,279.505859375,286.3604736328125,284.3966979980469,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.612567747448338e-06,3.945301045860106e-07,5.218037586018909e-06,-1.2440204955055378e-05,0.0,0.0,0.0,-3.1476811273023486e-05,60.0,-0.0188397485762834,-0.0,-2.147825754056365e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,1.779889544195612e-06,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,1.8743120335784624e-06,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,1.3843628039467148e-06,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,1.874308964033844e-06,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,8.890895514923614e-06,287.55377197265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3603210449219,284.3970031738281,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.896516914712265e-05,1.3331336958799511e-06,1.76320354512427e-05,-4.20360556745436e-05,0.0,0.0,0.0,-0.0001063617964973,60.0,-0.0680023431777954,-0.0,-2.4523617511706952e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57647705078125,0.0,0.0,1.779889544195612e-06,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,1.8743120335784624e-06,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,1.3843628039467148e-06,297.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,1.874308964033844e-06,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57470703125,0.0,0.0,8.890895514923614e-06,287.55377197265625,294.1499938964844,280.3258361816406,279.51336669921875,286.3603210449219,284.3970031738281,286.8976745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.896516914712265e-05,1.3331336958799511e-06,1.76320354512427e-05,-4.20360556745436e-05,0.0,0.0,0.0,-0.0001063617964973,60.0,-0.0680023431777954,-0.0,-2.4523617511706952e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,3.092005044891266e-06,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,3.256034915466444e-06,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,2.4049002149695298e-06,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,3.256029458498233e-06,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,1.5445169992744923e-05,287.5539245605469,294.1499938964844,280.3282165527344,279.525146484375,286.3601989746094,284.39727783203125,286.89764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.2946059945970774e-05,2.315906385774724e-06,3.0630151741206646e-05,-7.302453741431236e-05,0.0,0.0,0.0,-0.0001847704261308,60.0,-0.1182542964816093,-0.0,-7.400802887191915e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,3.092005044891266e-06,297.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,3.256034915466444e-06,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860900878906,0.0,0.0,2.4049002149695298e-06,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,3.256029458498233e-06,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,1.5445169992744923e-05,287.5539245605469,294.1499938964844,280.3282165527344,279.525146484375,286.3601989746094,284.39727783203125,286.89764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.2946059945970774e-05,2.315906385774724e-06,3.0630151741206646e-05,-7.302453741431236e-05,0.0,0.0,0.0,-0.0001847704261308,60.0,-0.1182542964816093,-0.0,-7.400802887191915e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,6.097978712205077e-06,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,6.421474608941935e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,4.742886630992871e-06,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,6.421463695005514e-06,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,3.046059464395512e-05,287.5545654296875,294.1499938964844,280.3336486816406,279.5408935546875,286.3594970703125,284.3982238769531,286.89764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.49754874757491e-05,4.567375526676187e-06,6.040811058483087e-05,-0.0001440173509763,0.0,0.0,0.0,-0.0003644000971689,60.0,-0.230791226029396,-0.0,-2.8785265837605323e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,6.097978712205077e-06,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,6.421474608941935e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,4.742886630992871e-06,297.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,6.421463695005514e-06,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57525634765625,0.0,0.0,3.046059464395512e-05,287.5545654296875,294.1499938964844,280.3336486816406,279.5408935546875,286.3594970703125,284.3982238769531,286.89764404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.49754874757491e-05,4.567375526676187e-06,6.040811058483087e-05,-0.0001440173509763,0.0,0.0,0.0,-0.0003644000971689,60.0,-0.230791226029396,-0.0,-2.8785265837605323e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
