time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103980,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.814757504500449e-06,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,1.0335426850360818e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,7.633723726030439e-06,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,1.0335409569961485e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,4.902662840322592e-05,287.5558776855469,294.1499938964844,280.3419494628906,279.56036376953125,286.3578491210937,284.39971923828125,286.8976135253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000104578983155,7.351255590037908e-06,9.722772665554658e-05,-0.0002317978069186,0.0,0.0,0.0,-0.000586507259868,60.0,-0.3842631876468658,-0.0,-7.456886774726e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.814757504500449e-06,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,1.0335426850360818e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,7.633723726030439e-06,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,1.0335409569961485e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,4.902662840322592e-05,287.5558776855469,294.1499938964844,280.3419494628906,279.56036376953125,286.3578491210937,284.39971923828125,286.8976135253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000104578983155,7.351255590037908e-06,9.722772665554658e-05,-0.0002317978069186,0.0,0.0,0.0,-0.000586507259868,60.0,-0.3842631876468658,-0.0,-7.456886774726e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,1.1872864888573533e-05,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,1.2502716344897635e-05,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.23447896639118e-06,297.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,1.2502695426519496e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,5.930728002567776e-05,287.5567321777344,294.1499938964844,280.3471374511719,279.5714111328125,286.356689453125,284.4005432128906,286.8976135253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001265087921638,8.892783625924494e-06,0.0001176160076283,-0.000280404870864,0.0,0.0,0.0,-0.000709495623596,60.0,-0.4705419838428497,-0.0,-1.0912128978191051e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,1.401978443027474e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,1.4763530089112464e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,1.0904310329351574e-05,297.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5752258300781,0.0,0.0,1.4763505532755516e-05,297.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,7.00315649737604e-05,287.5579528808594,294.1499938964844,280.3529968261719,279.5832824707031,286.3546447753906,284.4012145996094,286.8976135253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001493850868428,1.0500842108740471e-05,0.000138884250191,-0.000331109680701,0.0,0.0,0.0,-0.0008377921185456,60.0,-0.5662044286727905,-0.0,-1.5215320114947415e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,1.87081313924864e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,1.970059201994445e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,1.4550813830283005e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,1.9700559278135188e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.345077705802396e-05,287.5609436035156,294.1499938964844,280.3665771484375,279.6093444824219,286.3487548828125,284.4013977050781,286.8975524902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001993410405702,1.4012432075105608e-05,0.0001853286084951,-0.0004418361641,0.0,0.0,0.0,-0.0011179588036611,60.0,-0.7704747319221497,-0.0,-2.7093134402633723e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818176269531,0.0,0.0,1.87081313924864e-05,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,1.970059201994445e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,1.4550813830283005e-05,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,1.9700559278135188e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5801696777344,0.0,0.0,9.345077705802396e-05,287.5609436035156,294.1499938964844,280.3665771484375,279.6093444824219,286.3487548828125,284.4013977050781,286.8975524902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001993410405702,1.4012432075105608e-05,0.0001853286084951,-0.0004418361641,0.0,0.0,0.0,-0.0011179588036611,60.0,-0.7704747319221497,-0.0,-2.7093134402633723e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,2.541537287470419e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,2.676364965736866e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,1.976757266675122e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,2.676360600162297e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001269547501578,287.56475830078125,294.1499938964844,280.3825378417969,279.6383056640625,286.3377685546875,284.39666748046875,286.8974914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002708084939513,1.9036157027585432e-05,0.0002517723478376,-0.0006002428708598,0.0,0.0,0.0,-0.0015187683748081,60.0,-1.041048526763916,-0.0,-5.000245550945692e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,2.541537287470419e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,2.676364965736866e-05,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951843261719,0.0,0.0,1.976757266675122e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,2.676360600162297e-05,297.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001269547501578,287.56475830078125,294.1499938964844,280.3825378417969,279.6383056640625,286.3377685546875,284.39666748046875,286.8974914550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002708084939513,1.9036157027585432e-05,0.0002517723478376,-0.0006002428708598,0.0,0.0,0.0,-0.0015187683748081,60.0,-1.041048526763916,-0.0,-5.000245550945692e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,3.651900988188572e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,3.845633182208985e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,2.840376146195922e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,3.845626997645013e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001824195933295,287.56982421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3152770996094,284.37701416015625,286.8974304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004012472636532,2.803539791784715e-05,0.0003732118639163,-0.0008815887267701,0.0,0.0,0.0,-0.002248513046652,60.0,-1.4645038843154907,-0.0,-1.0323721433280753e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,3.651900988188572e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,3.845633182208985e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60107421875,0.0,0.0,2.840376146195922e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865478515625,0.0,0.0,3.845626997645013e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0001824195933295,287.56982421875,294.1499938964844,280.4007263183594,279.6698913574219,286.3152770996094,284.37701416015625,286.8974304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004012472636532,2.803539791784715e-05,0.0003732118639163,-0.0008815887267701,0.0,0.0,0.0,-0.002248513046652,60.0,-1.4645038843154907,-0.0,-1.0323721433280753e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.011360816657545e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.489410149399192e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,7.008857210166752e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.4893948698882e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.000450135092251,287.5978088378906,294.1499938964844,280.42095947265625,279.703857421875,286.2670593261719,284.3908386230469,286.8974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004169762250967,3.741365799214691e-05,0.0003795625816565,-0.0012949869269505,0.0,0.0,0.0,-0.0024227055255323,60.0,-2.009899854660034,-0.0,-6.286062870231035e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,9.011360816657545e-05,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,9.489410149399192e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,7.008857210166752e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.4893948698882e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.000450135092251,287.5978088378906,294.1499938964844,280.42095947265625,279.703857421875,286.2670593261719,284.3908386230469,286.8974609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004169762250967,3.741365799214691e-05,0.0003795625816565,-0.0012949869269505,0.0,0.0,0.0,-0.0024227055255323,60.0,-2.009899854660034,-0.0,-6.286062870231035e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.002318256534636e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046142578125,0.0,0.0,9.479888103669508e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,7.001824269536883e-05,297.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.479872096562758e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,0.0004496834008023,287.5927429199219,294.1499938964844,280.4317932128906,279.7216491699219,286.2283020019531,284.3602905273437,286.8973083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008561329450458,5.585562030319125e-05,0.0008002773392945,-0.0016996911726891,0.0,0.0,0.0,-0.0047722836025059,60.0,-2.772910118103028,-0.0,-6.273451447214029e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.007554035633802e-05,297.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.485401096753776e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,7.00589589541778e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.485385817242786e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0004499449278227,287.61529541015625,294.1499938964844,280.4430847167969,279.7398986816406,286.19537353515625,284.3216247558594,286.8974304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969790329691,6.588597170775756e-05,0.0009039043798111,-0.00204499787651,0.0,0.0,0.0,-0.0054209078662097,60.0,-2.921703577041626,-0.0,-6.280745878939342e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.029958164319396e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.508994116913529e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.023321813903749e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.508978837402536e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0004510640865191,287.6098937988281,294.1499938964844,280.4669494628906,279.7777709960937,286.0984802246094,284.2199401855469,286.8970947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009621752542443,8.10072451713495e-05,0.000881168001797,-0.0027445224113762,0.0,0.0,0.0,-0.0054991878569126,60.0,-4.063955307006836,-0.0,-6.312021838539296e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,9.029958164319396e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.508994116913529e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6261901855469,0.0,0.0,7.023321813903749e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,9.508978837402536e-05,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144714355469,0.0,0.0,0.0004510640865191,287.6098937988281,294.1499938964844,280.4669494628906,279.7777709960937,286.0984802246094,284.2199401855469,286.8970947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009621752542443,8.10072451713495e-05,0.000881168001797,-0.0027445224113762,0.0,0.0,0.0,-0.0054991878569126,60.0,-4.063955307006836,-0.0,-6.312021838539296e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.05149499885738e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.531673276796936e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,7.040072523523122e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.531657997285949e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.000452139909612,287.6044921875,294.1499938964844,280.4924011230469,279.8171691894531,286.002685546875,284.0707702636719,286.8967590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644698584452,9.608415712136777e-05,0.0008683857158757,-0.0034321034327149,0.0,0.0,0.0,-0.0056269378401339,60.0,-4.213883876800537,-0.0,-6.342160219219295e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6114196777344,0.0,0.0,9.05149499885738e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.531673276796936e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,7.040072523523122e-05,297.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,9.531657997285949e-05,297.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.000452139909612,287.6044921875,294.1499938964844,280.4924011230469,279.8171691894531,286.002685546875,284.0707702636719,286.8967590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644698584452,9.608415712136777e-05,0.0008683857158757,-0.0034321034327149,0.0,0.0,0.0,-0.0056269378401339,60.0,-4.213883876800537,-0.0,-6.342160219219295e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,9.061491437023506e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.542199404677376e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.047846884233877e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.542184852762148e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0004526392440311,287.5990600585937,294.1499938964844,280.51922607421875,279.8578491210937,285.9090576171875,283.89923095703125,286.8963317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655346511863,0.0001030801504384,0.000862454471644,-0.0037511535920202,0.0,0.0,0.0,-0.0056862165220081,60.0,-4.221968173980713,-0.0,-6.356169279797541e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6075439453125,0.0,0.0,9.061491437023506e-05,297.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,9.542199404677376e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.047846884233877e-05,297.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.542184852762148e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0004526392440311,287.5990600585937,294.1499938964844,280.51922607421875,279.8578491210937,285.9090576171875,283.89923095703125,286.8963317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655346511863,0.0001030801504384,0.000862454471644,-0.0037511535920202,0.0,0.0,0.0,-0.0056862165220081,60.0,-4.221968173980713,-0.0,-6.356169279797541e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.06543937162496e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,9.54635688685812e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.050917338347062e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.546342334942892e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,0.0004528364806901,287.5936584472656,294.1499938964844,280.5473022460937,279.8995361328125,285.8174133300781,283.7260131835937,286.89581298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000965955085121,0.0001058412235579,0.0008601138251833,-0.0038770709652453,0.0,0.0,0.0,-0.0057096127420663,60.0,-4.211499214172363,-0.0,-6.361702276080905e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.06543937162496e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60455322265625,0.0,0.0,9.54635688685812e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.050917338347062e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.546342334942892e-05,297.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028137207031,0.0,0.0,0.0004528364806901,287.5936584472656,294.1499938964844,280.5473022460937,279.8995361328125,285.8174133300781,283.7260131835937,286.89581298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000965955085121,0.0001058412235579,0.0008601138251833,-0.0038770709652453,0.0,0.0,0.0,-0.0057096127420663,60.0,-4.211499214172363,-0.0,-6.361702276080905e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6016540527344,0.0,0.0,9.065594349522144e-05,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.54652059590444e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61212158203125,0.0,0.0,7.051038119243458e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970764160156,0.0,0.0,9.54650531639345e-05,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,0.0004528442514128,287.5909423828125,294.1499938964844,280.5617370605469,279.920654296875,285.7723693847656,283.6427001953125,286.8955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009659714414738,0.0001059483547578,0.0008600230794399,-0.0038819564506411,0.0,0.0,0.0,-0.0057105207815766,60.0,-4.203281402587891,-0.0,-6.361916859987107e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.06580316950567e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006164550781,0.0,0.0,9.546740329824388e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,7.051200373098254e-05,297.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951232910156,0.0,0.0,9.546725050313398e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,0.0004528546705842,287.5882263183594,294.1499938964844,280.5764465332031,279.9419250488281,285.7278747558594,283.5617370605469,286.8951721191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009659933275543,0.0001060927170328,0.0008599006105214,-0.0038885402027517,0.0,0.0,0.0,-0.0057117436081171,60.0,-4.1942291259765625,-0.0,-6.362206761423296e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.072977263713256e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.554294956615196e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.05677957739681e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.554280404699966e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004532130551524,287.5827941894531,294.1499938964844,280.6064758300781,279.9847717285156,285.6402587890625,283.40069580078125,286.8944396972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009667568956501,0.0001111129968194,0.0008556439424864,-0.0041174879297614,0.0,0.0,0.0,-0.0057542789727449,60.0,-4.176337718963623,-0.0,-6.372273730903545e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,9.072977263713256e-05,297.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,9.554294956615196e-05,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059875488281,0.0,0.0,7.05677957739681e-05,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.554280404699966e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004532130551524,287.5827941894531,294.1499938964844,280.6064758300781,279.9847717285156,285.6402587890625,283.40069580078125,286.8944396972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009667568956501,0.0001111129968194,0.0008556439424864,-0.0041174879297614,0.0,0.0,0.0,-0.0057542789727449,60.0,-4.176337718963623,-0.0,-6.372273730903545e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.10011149244383e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.582867642166092e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.077883492456749e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.582853090250865e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004545684496406,287.57733154296875,294.1499938964844,280.63726806640625,280.02783203125,285.5545349121094,283.2198181152344,286.8935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009696469060145,0.0001301089941989,0.0008395379409193,-0.0049837850965559,0.0,0.0,0.0,-0.0059152310714125,60.0,-4.163865089416504,-0.0,-6.410437691783957e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917663574219,0.0,0.0,9.10011149244383e-05,297.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.582867642166092e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018981933594,0.0,0.0,7.077883492456749e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,9.582853090250865e-05,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909729003906,0.0,0.0,0.0004545684496406,287.57733154296875,294.1499938964844,280.63726806640625,280.02783203125,285.5545349121094,283.2198181152344,286.8935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009696469060145,0.0001301089941989,0.0008395379409193,-0.0049837850965559,0.0,0.0,0.0,-0.0059152310714125,60.0,-4.163865089416504,-0.0,-6.410437691783957e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.146511729341e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.631730063119905e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.11397296981886e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.631715511204676e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004568862786982,287.5718688964844,294.1499938964844,280.66864013671875,280.0707702636719,285.4703674316406,282.9992980957031,286.8925476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745901334099,0.0001625959848752,0.0008119941339828,-0.0064653004519641,0.0,0.0,0.0,-0.0061904950998723,60.0,-4.159170627593994,-0.0,-6.47597104830311e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.146511729341e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.588623046875,0.0,0.0,9.631730063119905e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,7.11397296981886e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5833435058594,0.0,0.0,9.631715511204676e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,0.0004568862786982,287.5718688964844,294.1499938964844,280.66864013671875,280.0707702636719,285.4703674316406,282.9992980957031,286.8925476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745901334099,0.0001625959848752,0.0008119941339828,-0.0064653004519641,0.0,0.0,0.0,-0.0061904950998723,60.0,-4.159170627593994,-0.0,-6.47597104830311e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.196149767376482e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.684000542620196e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,7.152579928515479e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.68398671830073e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0004593657795339,287.5663757324219,294.1499938964844,280.700439453125,280.1133117675781,285.38775634765625,282.74188232421875,286.8914489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009798788232728,0.000197349480004,0.0007825293578207,-0.0080501297488808,0.0,0.0,0.0,-0.006484966725111,60.0,-4.158897876739502,-0.0,-6.546444097921268e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,9.196149767376482e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,9.684000542620196e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,7.152579928515479e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.68398671830073e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,0.0004593657795339,287.5663757324219,294.1499938964844,280.700439453125,280.1133117675781,285.38775634765625,282.74188232421875,286.8914489746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009798788232728,0.000197349480004,0.0007825293578207,-0.0080501297488808,0.0,0.0,0.0,-0.006484966725111,60.0,-4.158897876739502,-0.0,-6.546444097921268e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,9.21749960980378e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.706483251648024e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59149169921875,0.0,0.0,7.169185118982568e-05,297.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57733154296875,0.0,0.0,9.706468699732795e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0004604322602972,287.5636291503906,294.1499938964844,280.7164306640625,280.1343688964844,285.3470764160156,282.6075439453125,286.8908386230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009821535786613,0.0002122974110534,0.0007698562112636,-0.0087317675352096,0.0,0.0,0.0,-0.0066116228699684,60.0,-4.1581878662109375,-0.0,-6.576873090580193e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.237683116225526e-05,297.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.727737051434816e-05,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,7.18488372513093e-05,297.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,9.727723227115348e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,0.0004614404751919,287.5608825683594,294.1499938964844,280.73248291015625,280.1552429199219,285.30682373046875,282.4734802246094,286.89019775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843040024861,0.0002264285285491,0.0007578755030408,-0.0093761468306183,0.0,0.0,0.0,-0.0067313574254512,60.0,-4.156792163848877,-0.0,-6.605704072626395e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.28676818148233e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.779426181921735e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.223060674732551e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.779412357602268e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004638923855964,287.5553283691406,294.1499938964844,280.7646179199219,280.1962280273437,285.227294921875,282.2081604003906,286.8888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895331459119,0.000260795262875,0.0007287378539331,-0.0109432218596339,0.0,0.0,0.0,-0.0070225480012595,60.0,-4.154605388641357,-0.0,-6.676083330603434e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57550048828125,0.0,0.0,9.28676818148233e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.779426181921735e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58514404296875,0.0,0.0,7.223060674732551e-05,297.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,9.779412357602268e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0004638923855964,287.5553283691406,294.1499938964844,280.7646179199219,280.1962280273437,285.227294921875,282.2081604003906,286.8888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895331459119,0.000260795262875,0.0007287378539331,-0.0109432218596339,0.0,0.0,0.0,-0.0070225480012595,60.0,-4.154605388641357,-0.0,-6.676083330603434e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.31387476157397e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.807970491237938e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.244143489515409e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.807956666918471e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0004652464122045,287.5497741699219,294.1499938964844,280.7966613769531,280.2359924316406,285.1495666503906,281.9653015136719,286.8874206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009924229234457,0.0002797725028358,0.0007126504788175,-0.0118085220456123,0.0,0.0,0.0,-0.0071833548136055,60.0,-4.150119781494141,-0.0,-6.71510633765138e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57135009765625,0.0,0.0,9.31387476157397e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.807970491237938e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,7.244143489515409e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,9.807956666918471e-05,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0004652464122045,287.5497741699219,294.1499938964844,280.7966613769531,280.2359924316406,285.1495666503906,281.9653015136719,286.8874206542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009924229234457,0.0002797725028358,0.0007126504788175,-0.0118085220456123,0.0,0.0,0.0,-0.0071833548136055,60.0,-4.150119781494141,-0.0,-6.71510633765138e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
