time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106260,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.30935493670404e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.8032112873625e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.240627746796235e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.803197463043034e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.0004650206537917,287.5442199707031,294.1499938964844,280.8284606933594,280.2742614746094,285.07354736328125,281.76416015625,286.8858947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991940498352,0.0002766045799944,0.0007153358892537,-0.0116640776395797,0.0,0.0,0.0,-0.0071565103717148,60.0,-4.131227016448975,-0.0,-6.708584265879837e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,9.30935493670404e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.8032112873625e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.240627746796235e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,9.803197463043034e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.0004650206537917,287.5442199707031,294.1499938964844,280.8284606933594,280.2742614746094,285.07354736328125,281.76416015625,286.8858947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991940498352,0.0002766045799944,0.0007153358892537,-0.0116640776395797,0.0,0.0,0.0,-0.0071565103717148,60.0,-4.131227016448975,-0.0,-6.708584265879837e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.304835111834107e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.79845062829554e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.237112004077062e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.798437531571837e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.000464794866275,287.5386962890625,294.1499938964844,280.85986328125,280.310791015625,284.99957275390625,281.607421875,286.8842468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991458655335,0.0002734363079071,0.0007180224056355,-0.0115196146070957,0.0,0.0,0.0,-0.0071296673268079,60.0,-4.108221054077148,-0.0,-6.702064325736501e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,9.304835111834107e-05,297.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.0,9.79845062829554e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,7.237112004077062e-05,297.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.798437531571837e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,0.000464794866275,287.5386962890625,294.1499938964844,280.85986328125,280.310791015625,284.99957275390625,281.607421875,286.8842468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991458655335,0.0002734363079071,0.0007180224056355,-0.0115196146070957,0.0,0.0,0.0,-0.0071296673268079,60.0,-4.108221054077148,-0.0,-6.702064325736501e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.299832163378596e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.793182834982872e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701599121094,0.0,0.0,7.233220821944997e-05,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.793169738259166e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0004645450098905,287.53594970703125,294.1499938964844,280.8753662109375,280.32830810546875,284.96337890625,281.5436706542969,286.8833923339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909255895763,0.0002699319738894,0.0007209936156868,-0.0113598285242915,0.0,0.0,0.0,-0.0070999753661453,60.0,-4.095693111419678,-0.0,-6.694857290767686e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,9.293181210523473e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.78617899818346e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.228047616081312e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548095703125,0.0,0.0,9.786165901459754e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581359863281,0.0,0.0,0.000464212760562,287.5331726074219,294.1499938964844,280.8907165527344,280.3452453613281,284.9276428222656,281.4878845214844,286.88250732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902167366817,0.0002652732364367,0.0007249434711411,-0.01114740408957,0.0,0.0,0.0,-0.0070605017244815,60.0,-4.082511901855469,-0.0,-6.685281306317847e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.27760629565455e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.769777534529568e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.215933146653697e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.7697637102101e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004634347569663,287.5276794433594,294.1499938964844,280.9208068847656,280.3773803710937,284.85760498046875,281.39703369140625,286.88067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885567706078,0.0002543640730436,0.0007341926684603,-0.0106499725952744,0.0,0.0,0.0,-0.0069680674932897,60.0,-4.054884433746338,-0.0,-6.662884288743953e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.27760629565455e-05,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5554504394531,0.0,0.0,9.769777534529568e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,7.215933146653697e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,9.7697637102101e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0004634347569663,287.5276794433594,294.1499938964844,280.9208068847656,280.3773803710937,284.85760498046875,281.39703369140625,286.88067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885567706078,0.0002543640730436,0.0007341926684603,-0.0106499725952744,0.0,0.0,0.0,-0.0069680674932897,60.0,-4.054884433746338,-0.0,-6.662884288743953e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.263260290026663e-05,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.754669736139476e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.204775465652347e-05,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.754657367011532e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004627181624528,287.5221862792969,294.1499938964844,280.95001220703125,280.40692138671875,284.7892761230469,281.3268127441406,286.8787841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870275389403,0.0002443158009555,0.0007427117670886,-0.0101917888969182,0.0,0.0,0.0,-0.0068829264491796,60.0,-4.027263164520264,-0.0,-6.642288497005211e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.263260290026663e-05,297.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.754669736139476e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.204775465652347e-05,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,9.754657367011532e-05,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,0.0004627181624528,287.5221862792969,294.1499938964844,280.95001220703125,280.40692138671875,284.7892761230469,281.3268127441406,286.8787841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870275389403,0.0002443158009555,0.0007427117670886,-0.0101917888969182,0.0,0.0,0.0,-0.0068829264491796,60.0,-4.027263164520264,-0.0,-6.642288497005211e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.253929601982236e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.744845010573044e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.19751842552796e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.74483191384934e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004622521228156,287.5167236328125,294.1499938964844,280.9794311523437,280.434814453125,284.72271728515625,281.2737121582031,286.8768005371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860326535999,0.0002377797645749,0.0007482529035769,-0.0098937535658478,0.0,0.0,0.0,-0.0068275444209575,60.0,-4.00102424621582,-0.0,-6.628908266748115e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,9.253929601982236e-05,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.744845010573044e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.19751842552796e-05,297.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.74483191384934e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,0.0004622521228156,287.5167236328125,294.1499938964844,280.9794311523437,280.434814453125,284.72271728515625,281.2737121582031,286.8768005371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860326535999,0.0002377797645749,0.0007482529035769,-0.0098937535658478,0.0,0.0,0.0,-0.0068275444209575,60.0,-4.00102424621582,-0.0,-6.628908266748115e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.250349830836058e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.741074609337376e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.19473318895325e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.74106224020943e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004620732797775,287.5112609863281,294.1499938964844,281.0102844238281,280.4623413085937,284.657958984375,281.2341613769531,286.874755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856505785137,0.0002352698938921,0.0007503806264139,-0.0097793070599436,0.0,0.0,0.0,-0.0068062772043049,60.0,-3.976481914520264,-0.0,-6.623774595482247e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.250349830836058e-05,297.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.741074609337376e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55084228515625,0.0,0.0,7.19473318895325e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,9.74106224020943e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0004620732797775,287.5112609863281,294.1499938964844,281.0102844238281,280.4623413085937,284.657958984375,281.2341613769531,286.874755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856505785137,0.0002352698938921,0.0007503806264139,-0.0097793070599436,0.0,0.0,0.0,-0.0068062772043049,60.0,-3.976481914520264,-0.0,-6.623774595482247e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,9.25040731090121e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.741134999785572e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,7.194778299890459e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.741122630657628e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,0.0004620761610567,287.508544921875,294.1499938964844,281.0262145996094,280.4759521484375,284.6262512207031,281.2186279296875,286.87371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856565156951,0.0002353087184019,0.0007503478555008,-0.0097810765728354,0.0,0.0,0.0,-0.006806606426835,60.0,-3.964736223220825,-0.0,-6.623853465725915e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378723144531,0.0,0.0,9.251755545847118e-05,297.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.7425545391161e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,7.195826765382662e-05,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.742542169988155e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0004621435073204,287.5058288574219,294.1499938964844,281.0424499511719,280.489501953125,284.5949401855469,281.20538330078125,286.8726501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009857999393716,0.0002362512750551,0.0007495486643165,-0.0098240561783313,0.0,0.0,0.0,-0.0068145925179123,60.0,-3.953291893005371,-0.0,-6.625781878710768e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.25830245250836e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.7494492365513e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.200918480521068e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.749436867423356e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0004624705761671,287.5003967285156,294.1499938964844,281.07586669921875,280.5162658691406,284.5335693359375,281.18524169921875,286.8704833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864969179034,0.0002408329310128,0.0007456640014424,-0.0100329751148819,0.0,0.0,0.0,-0.0068534123711287,60.0,-3.9313461780548096,-0.0,-6.635156779566388e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.25830245250836e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,9.7494492365513e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,7.200918480521068e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.749436867423356e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53302001953125,0.0,0.0,0.0004624705761671,287.5003967285156,294.1499938964844,281.07586669921875,280.5162658691406,284.5335693359375,281.18524169921875,286.8704833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864969179034,0.0002408329310128,0.0007456640014424,-0.0100329751148819,0.0,0.0,0.0,-0.0068534123711287,60.0,-3.9313461780548096,-0.0,-6.635156779566388e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.268632129533216e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.760326065588742e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.208952592918649e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.760313696460798e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004629865288734,287.4949645996094,294.1499938964844,281.1103820800781,280.542724609375,284.47369384765625,281.17218017578125,286.8682861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875969262793,0.0002480625989846,0.000739534269087,-0.0103626381605863,0.0,0.0,0.0,-0.0069146696478128,60.0,-3.910386562347412,-0.0,-6.649964490179627e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.268632129533216e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.760326065588742e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.208952592918649e-05,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.760313696460798e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52880859375,0.0,0.0,0.0004629865288734,287.4949645996094,294.1499938964844,281.1103820800781,280.542724609375,284.47369384765625,281.17218017578125,286.8682861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875969262793,0.0002480625989846,0.000739534269087,-0.0103626381605863,0.0,0.0,0.0,-0.0069146696478128,60.0,-3.910386562347412,-0.0,-6.649964490179627e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.278232755605131e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.77043600869365e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.216419908218086e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.770424367161468e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004634661308955,287.48956298828125,294.1499938964844,281.1459045410156,280.5688171386719,284.4154357910156,281.1664733886719,286.86602783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886197512969,0.0002547825279179,0.0007338372524827,-0.0106690535321831,0.0,0.0,0.0,-0.0069716097787022,60.0,-3.8892900943756095,-0.0,-6.663742624368751e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252380371094,0.0,0.0,9.278232755605131e-05,297.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.77043600869365e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,7.216419908218086e-05,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.770424367161468e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004634661308955,287.48956298828125,294.1499938964844,281.1459045410156,280.5688171386719,284.4154357910156,281.1664733886719,286.86602783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886197512969,0.0002547825279179,0.0007338372524827,-0.0106690535321831,0.0,0.0,0.0,-0.0069716097787022,60.0,-3.8892900943756095,-0.0,-6.663742624368751e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228271484375,0.0,0.0,9.280820813728496e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.773161582415923e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,7.218432438094169e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.77314994088374e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221862792969,0.0,0.0,0.0004635954392142,287.4864807128906,294.1499938964844,281.1664733886719,280.58349609375,284.3831481933594,281.1664733886719,286.86474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888956556096,0.0002565933391451,0.0007323023164644,-0.0107516227290034,0.0,0.0,0.0,-0.0069869547151029,60.0,-3.8764023780822754,-0.0,-6.667458052334041e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,9.280667291022836e-05,297.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,9.773000056156889e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.218313112389296e-05,297.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.772988414624706e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.000463587755803,287.484130859375,294.1499938964844,281.182373046875,280.5946350097656,284.35888671875,281.1676940917969,286.8637390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988878775388,0.0002564845490269,0.0007323942845687,-0.0107466615736484,0.0,0.0,0.0,-0.0069860313087701,60.0,-3.8657963275909424,-0.0,-6.667234941915012e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.278322249883786e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,9.770529868546872e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,7.216488302219659e-05,297.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,9.77051822701469e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,0.0004634706128854,287.4814453125,294.1499938964844,281.200927734375,280.607421875,284.3312683105469,281.1705627441406,286.8625793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988628831692,0.0002548407937865,0.0007337880670093,-0.0106717105954885,0.0,0.0,0.0,-0.0069721047766506,60.0,-3.852514505386353,-0.0,-6.663862706091096e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,9.276608034269884e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.768725431058556e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,7.215156074380502e-05,297.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.768713789526372e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,0.00046338501852,287.478759765625,294.1499938964844,281.2196655273437,280.6201477050781,284.303955078125,281.17431640625,286.86138916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000988446176052,0.0002536395913921,0.0007348066428676,-0.0106169367209076,0.0,0.0,0.0,-0.0069619272835552,60.0,-3.838874578475952,-0.0,-6.66139854388348e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.264146501664072e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.755602513905616e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.205463043646887e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.755590872373432e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004627625166904,287.473388671875,294.1499938964844,281.2576904296875,280.6453857421875,284.250732421875,281.185791015625,286.8590087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009871186921373,0.0002449109451845,0.0007422076887451,-0.0102189257740974,0.0,0.0,0.0,-0.0068879718892276,60.0,-3.8091518878936768,-0.0,-6.64350707779704e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.264146501664072e-05,297.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132141113281,0.0,0.0,9.755602513905616e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.205463043646887e-05,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.755590872373432e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,0.0004627625166904,287.473388671875,294.1499938964844,281.2576904296875,280.6453857421875,284.250732421875,281.185791015625,286.8590087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009871186921373,0.0002449109451845,0.0007422076887451,-0.0102189257740974,0.0,0.0,0.0,-0.0068879718892276,60.0,-3.8091518878936768,-0.0,-6.64350707779704e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.20964012038894e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.698203939478844e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.163068949012086e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.698193025542424e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004600398242473,287.4680480957031,294.1499938964844,281.2963256835937,280.6703796386719,284.1992492675781,281.1988220214844,286.85662841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813108481466,0.0002067424647975,0.0007745684124529,-0.0084784561768174,0.0,0.0,0.0,-0.0065645677968859,60.0,-3.7663962841033936,-0.0,-6.565556276427742e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.20964012038894e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.698203939478844e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.163068949012086e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,9.698193025542424e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004600398242473,287.4680480957031,294.1499938964844,281.2963256835937,280.6703796386719,284.1992492675781,281.1988220214844,286.85662841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009813108481466,0.0002067424647975,0.0007745684124529,-0.0084784561768174,0.0,0.0,0.0,-0.0065645677968859,60.0,-3.7663962841033936,-0.0,-6.565556276427742e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.16649732971564e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.652772860135884e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.129512960091233e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.652761946199462e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004578847729135,287.4627380371094,294.1499938964844,281.33551025390625,280.69512939453125,284.1495361328125,281.21258544921875,286.85418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767136070877,0.00017653121904,0.0008001823443919,-0.0071007790975272,0.0,0.0,0.0,-0.0063085844740271,60.0,-3.721132755279541,-0.0,-6.504182437083729e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.16649732971564e-05,297.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,9.652772860135884e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,7.129512960091233e-05,297.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.652761946199462e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004578847729135,287.4627380371094,294.1499938964844,281.33551025390625,280.69512939453125,284.1495361328125,281.21258544921875,286.85418701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009767136070877,0.00017653121904,0.0008001823443919,-0.0071007790975272,0.0,0.0,0.0,-0.0063085844740271,60.0,-3.721132755279541,-0.0,-6.504182437083729e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.137659799307583e-05,297.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.622405195841566e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,7.107084093149751e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.622394281905144e-05,297.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,0.0004564443079289,287.45977783203125,294.1499938964844,281.3579406738281,280.7090759277344,284.1222229003906,281.2201232910156,286.852783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009736408246681,0.0001563376863487,0.0008173031383194,-0.0061799013055861,0.0,0.0,0.0,-0.0061374832876026,60.0,-3.6945314407348633,-0.0,-6.463320545435637e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,9.114543354371564e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,9.598062752047554e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,7.089104474289343e-05,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964904785156,0.0,0.0,9.598051838111132e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0004552895843517,287.4574890136719,294.1499938964844,281.3751220703125,280.7196960449219,284.1017150878906,281.2254333496094,286.8517150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009711776510812,0.0001401503832312,0.0008310272241942,-0.0054417070932686,0.0,0.0,0.0,-0.0060003264807164,60.0,-3.673705816268921,-0.0,-6.43065760641548e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.089724335353822e-05,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.571926784701644e-05,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,7.069800631143153e-05,297.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.571915870765224e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0004540498484857,287.45489501953125,294.1499938964844,281.3950500488281,280.7318725585937,284.0784912109375,281.23101806640625,286.8504943847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009685327531769,0.0001227708271471,0.0008457619696855,-0.004649132490158,0.0,0.0,0.0,-0.0058530666865408,60.0,-3.64962649345398,-0.0,-6.39568114024769e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,9.070274245459586e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,9.55144496401772e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,7.054672460071743e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,9.551434050081298e-05,297.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004530782753136,287.4523010253906,294.1499938964844,281.4150695800781,280.7440490722656,284.0556335449219,281.23602294921875,286.8492431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009664595709182,0.0001091505037038,0.0008573090890422,-0.0040279878303408,0.0,0.0,0.0,-0.0057376571930944,60.0,-3.626497268676758,-0.0,-6.368337324147434e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.05120323295705e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.531362593406811e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.039838965283707e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.53135167947039e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.000452125648735,287.4471130371094,294.1499938964844,281.45526123046875,280.76824951171875,284.0111999511719,281.2454833984375,286.8467712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644266683608,9.57947559072636e-05,0.0008686318760737,-0.0034189049620181,0.0,0.0,0.0,-0.0056244898587465,60.0,-3.586290121078491,-0.0,-6.34158112688965e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,9.05120323295705e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49224853515625,0.0,0.0,9.531362593406811e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991149902344,0.0,0.0,7.039838965283707e-05,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.53135167947039e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.000452125648735,287.4471130371094,294.1499938964844,281.45526123046875,280.76824951171875,284.0111999511719,281.2454833984375,286.8467712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644266683608,9.57947559072636e-05,0.0008686318760737,-0.0034189049620181,0.0,0.0,0.0,-0.0056244898587465,60.0,-3.586290121078491,-0.0,-6.34158112688965e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
