time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108540,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.04817206901498e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.528169903205708e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.037481555016711e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.528158989269286e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004519742215052,287.44195556640625,294.1499938964844,281.4955749511719,280.79229736328125,283.96826171875,281.2557373046875,286.8442687988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009641029173508,9.366965241497384e-05,0.000870433228556,-0.0033219899050891,0.0,0.0,0.0,-0.0056064818054437,60.0,-3.5532872676849365,-0.0,-6.337328528616126e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.04817206901498e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.528169903205708e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,7.037481555016711e-05,297.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.528158989269286e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,0.0004519742215052,287.44195556640625,294.1499938964844,281.4955749511719,280.79229736328125,283.96826171875,281.2557373046875,286.8442687988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009641029173508,9.366965241497384e-05,0.000870433228556,-0.0033219899050891,0.0,0.0,0.0,-0.0056064818054437,60.0,-3.5532872676849365,-0.0,-6.337328528616126e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.044932812685148e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.524758934276178e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.03496189089492e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.52474874793552e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004518124624155,287.43682861328125,294.1499938964844,281.5359191894531,280.8162536621094,283.9266967773437,281.2668762207031,286.8417358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009637576877139,9.13995609153062e-05,0.0008723581559024,-0.003218462690711,0.0,0.0,0.0,-0.0055872481316328,60.0,-3.522981882095337,-0.0,-6.332788160534619e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.044932812685148e-05,297.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.524758934276178e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906311035156,0.0,0.0,7.03496189089492e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800109863281,0.0,0.0,9.52474874793552e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004518124624155,287.43682861328125,294.1499938964844,281.5359191894531,280.8162536621094,283.9266967773437,281.2668762207031,286.8417358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009637576877139,9.13995609153062e-05,0.0008723581559024,-0.003218462690711,0.0,0.0,0.0,-0.0055872481316328,60.0,-3.522981882095337,-0.0,-6.332788160534619e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.035320545081048e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.514635894447564e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.027485116850585e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.514625708106904e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004513322783168,287.43170166015625,294.1499938964844,281.57623291015625,280.8401184082031,283.886474609375,281.2779541015625,286.8392333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009627331164665,8.46663533593528e-05,0.0008780667558312,-0.0029113951604813,0.0,0.0,0.0,-0.005530197173357,60.0,-3.4918906688690186,-0.0,-6.319329770576587e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,9.035320545081048e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479736328125,0.0,0.0,9.514635894447564e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,7.027485116850585e-05,297.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,9.514625708106904e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004513322783168,287.43170166015625,294.1499938964844,281.57623291015625,280.8401184082031,283.886474609375,281.2779541015625,286.8392333984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009627331164665,8.46663533593528e-05,0.0008780667558312,-0.0029113951604813,0.0,0.0,0.0,-0.005530197173357,60.0,-3.4918906688690186,-0.0,-6.319329770576587e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.02715401025489e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.506036440143362e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.021133205853403e-05,297.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.506026253802702e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764709472656,0.0,0.0,0.0004509243590291,287.4291381835937,294.1499938964844,281.5963439941406,280.8520202636719,283.866943359375,281.2829284667969,286.83795166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009618630283512,7.894724694779143e-05,0.0008829157450236,-0.0026505747810006,0.0,0.0,0.0,-0.0054817390628159,60.0,-3.475435972213745,-0.0,-6.307909927727452e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.014936222229152e-05,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,9.4931703642942e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.011630805209279e-05,297.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.49316017795354e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004503140517044,287.4266052246094,294.1499938964844,281.6163635253906,280.8639221191406,283.8478088378906,281.2869873046875,286.8367004394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009605612140148,7.039117917884141e-05,0.0008901700493879,-0.002260373905301,0.0,0.0,0.0,-0.0054092435166239,60.0,-3.4579176902771,-0.0,-6.290844112299966e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,4.360284583526664e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,4.591593824443408e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,3.391338759684004e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,4.591588731273077e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0002178049180656,287.42254638671875,294.1499938964844,281.65625,280.8877258300781,283.8134460449219,281.2929382324219,286.83416748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00079247856047,5.111502105137333e-05,0.0007413635612465,-0.0015464270254597,0.0,0.0,0.0,-0.0043959571048617,60.0,-3.135862350463867,-0.0,-1.4716786012058948e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721984863281,0.0,0.0,4.360284583526664e-05,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,4.591593824443408e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,3.391338759684004e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,4.591588731273077e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,0.0002178049180656,287.42254638671875,294.1499938964844,281.65625,280.8877258300781,283.8134460449219,281.2929382324219,286.83416748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00079247856047,5.111502105137333e-05,0.0007413635612465,-0.0015464270254597,0.0,0.0,0.0,-0.0043959571048617,60.0,-3.135862350463867,-0.0,-1.4716786012058948e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,-2.3654007236473262e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,-2.490883161954116e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,-1.839759715949185e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,-2.490880615368951e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-0.0001181564948637,287.4435119628906,294.1499938964844,281.69580078125,280.9114990234375,283.803466796875,281.3421630859375,286.8317565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007916508475318,4.1033359593711793e-05,0.0007506174733862,-0.001085942145437,0.0,0.0,0.0,-0.0042854165658354,60.0,-1.948381781578064,-0.0,-4.331044411998164e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,-2.3654007236473262e-05,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,-2.490883161954116e-05,298.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,-1.839759715949185e-05,297.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4807434082031,0.0,0.0,-2.490880615368951e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837646484375,0.0,0.0,-0.0001181564948637,287.4435119628906,294.1499938964844,281.69580078125,280.9114990234375,283.803466796875,281.3421630859375,286.8317565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007916508475318,4.1033359593711793e-05,0.0007506174733862,-0.001085942145437,0.0,0.0,0.0,-0.0042854165658354,60.0,-1.948381781578064,-0.0,-4.331044411998164e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.10123999346979e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.584052895661443e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.07875587977469e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.584042709320784e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004546251147985,287.5652770996094,294.1499938964844,281.7348937988281,280.935302734375,283.8358764648437,281.4088439941406,286.830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0027172158006578,-7.673120126128197e-05,-0.0026404845993965,0.0007938212365843,0.0,0.0,0.0,0.0142121789976954,60.0,-1.780733585357666,-0.0,-6.411855935084533e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,9.10123999346979e-05,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56756591796875,0.0,0.0,9.584052895661443e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,7.07875587977469e-05,297.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56256103515625,0.0,0.0,9.584042709320784e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5689392089844,0.0,0.0,0.0004546251147985,287.5652770996094,294.1499938964844,281.7348937988281,280.935302734375,283.8358764648437,281.4088439941406,286.830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0027172158006578,-7.673120126128197e-05,-0.0026404845993965,0.0007938212365843,0.0,0.0,0.0,0.0142121789976954,60.0,-1.780733585357666,-0.0,-6.411855935084533e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,1.62699434440583e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,1.7133048459072597e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,1.2654423699132168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,1.7133032088167965e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.127161709126085e-05,287.5663757324219,294.1499938964844,281.7734069824219,280.9591979980469,283.83514404296875,281.4209289550781,286.8271179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001733564131427,1.218590114149265e-05,0.0001611705083632,-0.000384242797736,0.0,0.0,0.0,-0.0009722301037982,60.0,-0.8621766567230225,-0.0,-2.0490606988943227e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,1.62699434440583e-05,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,1.7133048459072597e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,1.2654423699132168e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,1.7133032088167965e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,8.127161709126085e-05,287.5663757324219,294.1499938964844,281.7734069824219,280.9591979980469,283.83514404296875,281.4209289550781,286.8271179199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001733564131427,1.218590114149265e-05,0.0001611705083632,-0.000384242797736,0.0,0.0,0.0,-0.0009722301037982,60.0,-0.8621766567230225,-0.0,-2.0490606988943227e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,1.3826453141518869e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,1.4559934243152384e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,1.0753928108897526e-05,297.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,1.4559918781742454e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,6.906589987920597e-05,287.5675048828125,294.1499938964844,281.7924499511719,280.97119140625,283.8349304199219,281.4247131347656,286.82586669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001473254524171,1.0356020538893064e-05,0.0001369694218738,-0.0003265425912104,0.0,0.0,0.0,-0.0008262406336143,60.0,-0.679287850856781,-0.0,-1.4798043901365075e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,1.1704615644703154e-05,297.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5701904296875,0.0,0.0,1.2325534044066444e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.103606316784862e-06,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,1.232552131114062e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,5.846689236932434e-05,287.568359375,294.1499938964844,281.811279296875,280.9831848144531,283.8348388671875,281.4276733398437,286.8246459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001247162435902,8.7667449406581e-06,0.0001159494931926,-0.0002764301316346,0.0,0.0,0.0,-0.0006994421128183,60.0,-0.5540080666542053,-0.0,-1.0604666034197407e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.705252755840775e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,8.114009688142687e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,5.992985734337708e-06,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.114001502690371e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,3.8489277358166873e-05,287.5694580078125,294.1499938964844,281.8484191894531,281.00732421875,283.8348083496094,281.4315490722656,286.8222961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.21022258605808e-05,5.7712491070560645e-06,7.633097266079858e-05,-0.0001819770550355,0.0,0.0,0.0,-0.000460451177787,60.0,-0.3698470294475555,-0.0,-4.59575127953471e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.705252755840775e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,8.114009688142687e-06,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,5.992985734337708e-06,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.114001502690371e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,3.8489277358166873e-05,287.5694580078125,294.1499938964844,281.8484191894531,281.00732421875,283.8348083496094,281.4315490722656,286.8222961425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.21022258605808e-05,5.7712491070560645e-06,7.633097266079858e-05,-0.0001819770550355,0.0,0.0,0.0,-0.000460451177787,60.0,-0.3698470294475555,-0.0,-4.59575127953471e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,4.2260935515514575e-06,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,4.450283995538484e-06,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,3.286967967142118e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,4.450279448064976e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,2.111018147843424e-05,287.5699157714844,294.1499938964844,281.8847045898437,281.0316162109375,283.8348388671875,281.4331359863281,286.8200378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.503080708673224e-05,3.165367616020376e-06,4.186544174444862e-05,-9.980922914110124e-05,0.0,0.0,0.0,-0.0002525447343941,60.0,-0.2259992063045501,-0.0,-1.3824866251788135e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,4.2260935515514575e-06,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,4.450283995538484e-06,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,3.286967967142118e-06,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,4.450279448064976e-06,297.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,2.111018147843424e-05,287.5699157714844,294.1499938964844,281.8847045898437,281.0316162109375,283.8348388671875,281.4331359863281,286.8200378417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.503080708673224e-05,3.165367616020376e-06,4.186544174444862e-05,-9.980922914110124e-05,0.0,0.0,0.0,-0.0002525447343941,60.0,-0.2259992063045501,-0.0,-1.3824866251788135e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,1.8608394611874248e-06,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,1.9595554476836696e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,1.4473223473032704e-06,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,1.9595534013205902e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.295265044784172e-06,287.5697937011719,294.1499938964844,281.9200439453125,281.0561218261719,283.8348083496094,281.4333801269531,286.81787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.982823414437007e-05,1.3937908533989685e-06,1.843444442783948e-05,-4.394846473587677e-05,0.0,0.0,0.0,-0.0001112019672291,60.0,-0.1186342239379882,-0.0,-2.6804058972373923e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,1.8608394611874248e-06,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,1.9595554476836696e-06,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,1.4473223473032704e-06,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,1.9595534013205902e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,9.295265044784172e-06,287.5697937011719,294.1499938964844,281.9200439453125,281.0561218261719,283.8348083496094,281.4333801269531,286.81787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.982823414437007e-05,1.3937908533989685e-06,1.843444442783948e-05,-4.394846473587677e-05,0.0,0.0,0.0,-0.0001112019672291,60.0,-0.1186342239379882,-0.0,-2.6804058972373923e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,6.363402462739032e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,6.700975063722581e-07,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,4.949322374159237e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,6.700968242512317e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,3.1786466934136115e-06,287.569580078125,294.1499938964844,281.954345703125,281.08087158203125,283.8347473144531,281.433349609375,286.8157653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.780444437026745e-06,4.766211247897445e-07,6.303823283815291e-06,-1.502864051872166e-05,0.0,0.0,0.0,-3.8026555557735264e-05,60.0,-0.0502426512539386,-0.0,-3.134451248901216e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,6.363402462739032e-07,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,6.700975063722581e-07,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,4.949322374159237e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,6.700968242512317e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,3.1786466934136115e-06,287.569580078125,294.1499938964844,281.954345703125,281.08087158203125,283.8347473144531,281.433349609375,286.8157653808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.780444437026745e-06,4.766211247897445e-07,6.303823283815291e-06,-1.502864051872166e-05,0.0,0.0,0.0,-3.8026555557735264e-05,60.0,-0.0502426512539386,-0.0,-3.134451248901216e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,3.238878605316131e-07,297.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,3.410698070638319e-07,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,2.519132635825372e-07,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,3.410694660033187e-07,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,1.6178845498870942e-06,287.569580078125,294.1499938964844,281.9710693359375,281.0933532714844,283.83477783203125,281.433349609375,286.81475830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.4514173421484884e-06,2.426086211926304e-07,3.208808720955858e-06,-7.649784492969047e-06,0.0,0.0,0.0,-1.9356433767825365e-05,60.0,-0.0317783206701278,-0.0,-8.120299680065834e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,1.4710357731928525e-07,297.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,1.5490728344502713e-07,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,1.1441410663337598e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,1.549071271256253e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,7.348117492256279e-07,287.569580078125,294.1499938964844,281.9875183105469,281.1059265136719,283.83477783203125,281.433349609375,286.8138122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5677461533414316e-06,1.1019844947668389e-07,1.4575477962353034e-06,-3.4746651635941816e-06,0.0,0.0,0.0,-8.792296284809709e-06,60.0,-0.019412063062191,-0.0,-1.6750554936162398e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,4.053334556886057e-09,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,4.268360331849408e-09,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,3.152599514777421e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,4.268355890957309e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,2.024721545978992e-08,287.5695495605469,294.1499938964844,282.0194091796875,281.1312866210937,283.8347473144531,281.4333190917969,286.8119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.295158362310758e-08,3.0229938552395197e-09,3.992858665924359e-08,-9.535229850143878e-08,0.0,0.0,0.0,-2.409215085208416e-07,60.0,-0.0058420705609023,-0.0,-1.2717671630920266e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,4.053334556886057e-09,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,4.268360331849408e-09,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.581298828125,0.0,0.0,3.152599514777421e-09,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,4.268355890957309e-09,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,2.024721545978992e-08,287.5695495605469,294.1499938964844,282.0194091796875,281.1312866210937,283.8347473144531,281.4333190917969,286.8119201660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.295158362310758e-08,3.0229938552395197e-09,3.992858665924359e-08,-9.535229850143878e-08,0.0,0.0,0.0,-2.409215085208416e-07,60.0,-0.0058420705609023,-0.0,-1.2717671630920266e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,1.2868947574240508e-10,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,1.3551633426533982e-10,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,1.0009199719052119e-10,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,1.3551619548746174e-10,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,6.42829622865548e-10,287.56951904296875,294.1499938964844,282.04998779296875,281.1570129394531,283.8347473144531,281.4333190917969,286.8101501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3717748048591714e-09,9.690522689842496e-11,1.2748695432662771e-09,-3.040998342029866e-09,0.0,0.0,0.0,-7.697963155806065e-09,60.0,-0.0018460283754393,-0.0,-1.2819430583375442e-19,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,1.2868947574240508e-10,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,1.3551633426533982e-10,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,1.0009199719052119e-10,297.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,1.3551619548746174e-10,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,6.42829622865548e-10,287.56951904296875,294.1499938964844,282.04998779296875,281.1570129394531,283.8347473144531,281.4333190917969,286.8101501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3717748048591714e-09,9.690522689842496e-11,1.2748695432662771e-09,-3.040998342029866e-09,0.0,0.0,0.0,-7.697963155806065e-09,60.0,-0.0018460283754393,-0.0,-1.2819430583375442e-19,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.221380992130436e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.710566573062351e-09,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.172198390748008e-09,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.710556803099736e-09,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,4.6062641700928e-08,287.56951904296875,294.1499938964844,282.0767517089844,281.18017578125,283.8347473144531,281.4333190917969,286.8084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.82640315783101e-08,6.9076722120087206e-09,9.135635536949849e-08,-2.1779403880373138e-07,0.0,0.0,0.0,-5.51095581613481e-07,60.0,-0.0006815455853939,-0.0,-6.582253857839357e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,9.221380992130436e-09,297.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.710566573062351e-09,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.172198390748008e-09,297.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.710556803099736e-09,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,4.6062641700928e-08,287.56951904296875,294.1499938964844,282.0767517089844,281.18017578125,283.8347473144531,281.4333190917969,286.8084716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.82640315783101e-08,6.9076722120087206e-09,9.135635536949849e-08,-2.1779403880373138e-07,0.0,0.0,0.0,-5.51095581613481e-07,60.0,-0.0006815455853939,-0.0,-6.582253857839357e-16,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,8.252857952584236e-08,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,8.690664543564709e-08,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,6.41890167685233e-08,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.69065601705188e-08,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,4.122467771594529e-07,287.5694885253906,294.1499938964844,282.0975036621094,281.1980895996094,283.8347473144531,281.43328857421875,286.8069152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.793373353910283e-07,6.18126279050557e-08,8.175247216968273e-07,-1.9490473732730607e-06,0.0,0.0,0.0,-4.931571311317384e-06,60.0,-0.0017459774389863,-0.0,-5.272195305111235e-14,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,8.252857952584236e-08,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,8.690664543564709e-08,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,6.41890167685233e-08,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,8.69065601705188e-08,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,4.122467771594529e-07,287.5694885253906,294.1499938964844,282.0975036621094,281.1980895996094,283.8347473144531,281.43328857421875,286.8069152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.793373353910283e-07,6.18126279050557e-08,8.175247216968273e-07,-1.9490473732730607e-06,0.0,0.0,0.0,-4.931571311317384e-06,60.0,-0.0017459774389863,-0.0,-5.272195305111235e-14,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,1.9924839023133245e-07,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,2.098183387033714e-07,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,1.5497126071295497e-07,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,2.098181255405507e-07,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.95285518001765e-07,287.5694885253906,294.1499938964844,282.10577392578125,281.2052001953125,283.8347473144531,281.43328857421875,286.8061828613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.1235096028249245e-06,1.492612398124038e-07,1.974248334590812e-06,-4.706409526988864e-06,0.0,0.0,0.0,-1.1909141903743148e-05,60.0,-0.0044947611168026,-0.0,-3.0730694139564933e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,3.469199327810202e-07,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,3.65323728601652e-07,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,2.698271259760077e-07,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,3.6532335911942937e-07,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,1.7329344927929924e-06,287.5694885253906,294.1499938964844,282.1127014160156,281.2111511230469,283.8347473144531,281.43328857421875,286.8054504394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.6966491734347073e-06,2.598495711936266e-07,3.4367997159279184e-06,-8.193449502869043e-06,0.0,0.0,0.0,-2.0731778931804e-05,60.0,-0.007941766642034,-0.0,-9.31625219677268e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
