time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110820,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,1.0148929732167744e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,1.068732103703951e-06,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.893627298471984e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,1.0687310805224115e-06,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,5.0695934987743385e-06,287.56951904296875,294.1499938964844,282.122802734375,281.2197265625,283.8347473144531,281.4333801269531,286.8040466308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0813686458277516e-05,7.601369702570082e-07,1.0053548976429738e-05,-2.396843228780199e-05,0.0,0.0,0.0,-6.064608169253916e-05,60.0,-0.0248940922319889,-0.0,-7.973026752705614e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,1.0148929732167744e-06,297.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,1.068732103703951e-06,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812683105469,0.0,0.0,7.893627298471984e-07,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658874511719,0.0,0.0,1.0687310805224115e-06,297.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,5.0695934987743385e-06,287.56951904296875,294.1499938964844,282.122802734375,281.2197265625,283.8347473144531,281.4333801269531,286.8040466308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.0813686458277516e-05,7.601369702570082e-07,1.0053548976429738e-05,-2.396843228780199e-05,0.0,0.0,0.0,-6.064608169253916e-05,60.0,-0.0248940922319889,-0.0,-7.973026752705614e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,2.135748445653008e-06,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,2.249047838631668e-06,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,1.6611406863376033e-06,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,2.2490455648949137e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,1.0668490176612975e-05,287.5696105957031,294.1499938964844,282.1282653808594,281.2242431640625,283.83477783203125,281.4336853027344,286.8027648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.275648694194388e-05,1.5996421325326082e-06,2.1156845832592808e-05,-5.043948476668447e-05,0.0,0.0,0.0,-0.0001276245311601,60.0,-0.0556682497262954,-0.0,-3.5308794082977706e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5706481933594,0.0,0.0,2.135748445653008e-06,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710144042969,0.0,0.0,2.249047838631668e-06,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,1.6611406863376033e-06,297.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,2.2490455648949137e-06,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572509765625,0.0,0.0,1.0668490176612975e-05,287.5696105957031,294.1499938964844,282.1282653808594,281.2242431640625,283.83477783203125,281.4336853027344,286.8027648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.275648694194388e-05,1.5996421325326082e-06,2.1156845832592808e-05,-5.043948476668447e-05,0.0,0.0,0.0,-0.0001276245311601,60.0,-0.0556682497262954,-0.0,-3.5308794082977706e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,3.5287541777506704e-06,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,3.7159516068641096e-06,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,2.7445919386082096e-06,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,3.715947741511627e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,1.762683314154856e-05,287.56982421875,294.1499938964844,282.1295166015625,281.22509765625,283.83477783203125,281.4344787597656,286.8015441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.759918035939336e-05,2.642988192746998e-06,3.495618875604123e-05,-8.333803998539224e-05,0.0,0.0,0.0,-0.000210866346606,60.0,-0.0972562432289123,-0.0,-9.638857767502174e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,3.5287541777506704e-06,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,3.7159516068641096e-06,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,2.7445919386082096e-06,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56610107421875,0.0,0.0,3.715947741511627e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5726318359375,0.0,0.0,1.762683314154856e-05,287.56982421875,294.1499938964844,282.1295166015625,281.22509765625,283.83477783203125,281.4344787597656,286.8015441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.759918035939336e-05,2.642988192746998e-06,3.495618875604123e-05,-8.333803998539224e-05,0.0,0.0,0.0,-0.000210866346606,60.0,-0.0972562432289123,-0.0,-9.638857767502174e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,5.6082731134665664e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,5.905787020310527e-06,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,4.361998435342684e-06,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,5.905780653847614e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,2.8014444978907704e-05,287.5702819824219,294.1499938964844,282.12701416015625,281.2226257324219,283.8348388671875,281.43621826171875,286.8003845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.975664680590853e-05,4.200521289021708e-06,5.555612733587623e-05,-0.000132449742523,0.0,0.0,0.0,-0.0003351314226165,60.0,-0.1574589908123016,-0.0,-2.434675239193496e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,5.6082731134665664e-06,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,5.905787020310527e-06,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.581787109375,0.0,0.0,4.361998435342684e-06,297.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,5.905780653847614e-06,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,2.8014444978907704e-05,287.5702819824219,294.1499938964844,282.12701416015625,281.2226257324219,283.8348388671875,281.43621826171875,286.8003845214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.975664680590853e-05,4.200521289021708e-06,5.555612733587623e-05,-0.000132449742523,0.0,0.0,0.0,-0.0003351314226165,60.0,-0.1574589908123016,-0.0,-2.434675239193496e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,7.509461738663958e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,7.907831786724273e-06,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,5.840703579451656e-06,297.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56671142578125,0.0,0.0,7.907823601271957e-06,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,3.751126132556237e-05,287.5707397460937,294.1499938964844,282.1244812011719,281.2203063964844,283.8348388671875,281.4378967285156,286.7998352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.00137931946665e-05,5.624475761578651e-06,7.43893178878352e-05,-0.0001773495314409,0.0,0.0,0.0,-0.0004487390106078,60.0,-0.2063164860010147,-0.0,-4.3651615655448945e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,1.030459770845482e-05,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722961425781,0.0,0.0,1.0851247679966036e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,8.014701961656101e-06,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672302246094,0.0,0.0,1.0851235856534911e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,5.1473525672918186e-05,287.57147216796875,294.1499938964844,282.1211853027344,281.21728515625,283.8348388671875,281.4404602050781,286.79931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001097959393518,7.717981134192087e-06,0.0001020779600366,-0.0002433614135952,0.0,0.0,0.0,-0.0006157654570415,60.0,-0.2760263681411743,-0.0,-8.219488978333801e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,1.9002778572030365e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,2.0010858861496672e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,1.4779966477362905e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,2.001083703362383e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.49226741795428e-05,287.5740966796875,294.1499938964844,282.1124572753906,281.2094116210937,283.8343811035156,281.4495544433594,286.7982788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002024754794547,1.4232784451451153e-05,0.0001882427022792,-0.0004487845289986,0.0,0.0,0.0,-0.001135537866503,60.0,-0.5018739104270935,-0.0,-2.7952258285779404e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57403564453125,0.0,0.0,1.9002778572030365e-05,297.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,2.0010858861496672e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,1.4779966477362905e-05,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692749023437,0.0,0.0,2.001083703362383e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.49226741795428e-05,287.5740966796875,294.1499938964844,282.1124572753906,281.2094116210937,283.8343811035156,281.4495544433594,286.7982788085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002024754794547,1.4232784451451153e-05,0.0001882427022792,-0.0004487845289986,0.0,0.0,0.0,-0.001135537866503,60.0,-0.5018739104270935,-0.0,-2.7952258285779404e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,2.990555549331475e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,3.149201802443713e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,2.3259919544216245e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,3.1491985282627866e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0001493842282798,287.5779113769531,294.1499938964844,282.101318359375,281.1994323730469,283.831787109375,281.4622497558594,286.7973022460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003186464891768,2.239887908217497e-05,0.0002962475991807,-0.0007062754011712,0.0,0.0,0.0,-0.0017870576120913,60.0,-0.8338939547538757,-0.0,-6.922873829751097e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,2.990555549331475e-05,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,3.149201802443713e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,2.3259919544216245e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731201171875,0.0,0.0,3.1491985282627866e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0001493842282798,287.5779113769531,294.1499938964844,282.101318359375,281.1994323730469,283.831787109375,281.4622497558594,286.7973022460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003186464891768,2.239887908217497e-05,0.0002962475991807,-0.0007062754011712,0.0,0.0,0.0,-0.0017870576120913,60.0,-0.8338939547538757,-0.0,-6.922873829751097e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,3.529051900841296e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,3.7162648368394e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,2.744823359535076e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,3.716261198860593e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001762831961968,287.5815124511719,294.1499938964844,282.0881652832031,281.187744140625,283.82598876953125,281.4740600585937,286.7963562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003798784455284,2.664913517946843e-05,0.00035322929034,-0.0008395253680646,0.0,0.0,0.0,-0.0021298939827829,60.0,-1.1070302724838257,-0.0,-9.640481302142234e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,3.529051900841296e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,3.7162648368394e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,2.744823359535076e-05,297.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,3.716261198860593e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848083496094,0.0,0.0,0.0001762831961968,287.5815124511719,294.1499938964844,282.0881652832031,281.187744140625,283.82598876953125,281.4740600585937,286.7963562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003798784455284,2.664913517946843e-05,0.00035322929034,-0.0008395253680646,0.0,0.0,0.0,-0.0021298939827829,60.0,-1.1070302724838257,-0.0,-9.640481302142234e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,3.679676592582837e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,3.874880349030718e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,2.861976099666208e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,3.8748763472540304e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.000183807205758,287.5950012207031,294.1499938964844,282.0734558105469,281.1746826171875,283.82568359375,281.4918212890625,286.7955322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003920765302609,2.756051253527403e-05,0.0003645160177256,-0.0008690298418514,0.0,0.0,0.0,-0.002198874251917,60.0,-1.2252455949783323,-0.0,-1.0480978751559178e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,3.679676592582837e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.594482421875,0.0,0.0,3.874880349030718e-05,297.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056823730469,0.0,0.0,2.861976099666208e-05,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,3.8748763472540304e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966491699219,0.0,0.0,0.000183807205758,287.5950012207031,294.1499938964844,282.0734558105469,281.1746826171875,283.82568359375,281.4918212890625,286.7955322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003920765302609,2.756051253527403e-05,0.0003645160177256,-0.0008690298418514,0.0,0.0,0.0,-0.002198874251917,60.0,-1.2252455949783323,-0.0,-1.0480978751559178e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,3.964894858654589e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.597412109375,0.0,0.0,4.175228968961165e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,3.0838127713650465e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,4.175224603386596e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,0.0001980544184334,287.5962219238281,294.1499938964844,282.065673828125,281.16778564453125,283.8223876953125,281.49658203125,286.7950744628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004139963421039,2.9219956559245475e-05,0.0003847763873636,-0.0009230423020198,0.0,0.0,0.0,-0.0023230602964758,60.0,-1.2635574340820312,-0.0,-1.216874512266486e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,4.645210719900206e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,4.891635035164654e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.61090087890625,0.0,0.0,3.61294842150528e-05,297.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,4.891629941994324e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6018371582031,0.0,0.0,0.0002320375788258,287.5961303710937,294.1499938964844,282.05767822265625,281.16070556640625,283.8170166015625,281.5003356933594,286.79461669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005071928026154,3.548112363205291e-05,0.0004717116826213,-0.0011163423769176,0.0,0.0,0.0,-0.0028426714707165,60.0,-1.407709002494812,-0.0,-1.6702953686831282e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.006637264974415e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.484431211603804e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,7.005175575613976e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.484421752858908e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004498995549511,287.5976257324219,294.1499938964844,282.04119873046875,281.1461486816406,283.7992858886719,281.521240234375,286.7937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008902074187062,6.066014611860737e-05,0.0008295472944155,-0.0018854599911719,0.0,0.0,0.0,-0.0049805953167378,60.0,-2.312256336212158,-0.0,-6.279247344309624e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.006637264974415e-05,297.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.484431211603804e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,7.005175575613976e-05,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,9.484421752858908e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004498995549511,287.5976257324219,294.1499938964844,282.04119873046875,281.1461486816406,283.7992858886719,281.521240234375,286.7937927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008902074187062,6.066014611860737e-05,0.0008295472944155,-0.0018854599911719,0.0,0.0,0.0,-0.0049805953167378,60.0,-2.312256336212158,-0.0,-6.279247344309624e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.032512753037736e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.51167894527316e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.025300874374807e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.511669486528262e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0004511920851655,287.60260009765625,294.1499938964844,282.0245361328125,281.1314392089844,283.7714538574219,281.5333251953125,286.7930908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006910983938723,6.74123948556371e-05,0.000623685948085,-0.002393533475697,0.0,0.0,0.0,-0.0040318127721548,60.0,-2.7918596267700195,-0.0,-6.315374179166612e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,9.032512753037736e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037902832031,0.0,0.0,9.51167894527316e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.025300874374807e-05,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,9.511669486528262e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0004511920851655,287.60260009765625,294.1499938964844,282.0245361328125,281.1314392089844,283.7714538574219,281.5333251953125,286.7930908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006910983938723,6.74123948556371e-05,0.000623685948085,-0.002393533475697,0.0,0.0,0.0,-0.0040318127721548,60.0,-2.7918596267700195,-0.0,-6.315374179166612e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.028286149259657e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.507228242000564e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,7.022012869128957e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.507218783255666e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004509809659793,287.5853576660156,294.1499938964844,282.0080871582031,281.116943359375,283.7397766113281,281.54864501953125,286.7919616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010615197243168,8.532768697477877e-05,0.0009761920664459,-0.0028428703080862,0.0,0.0,0.0,-0.0060318573378026,60.0,-3.406275987625122,-0.0,-6.309461042519615e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.028286149259657e-05,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,9.507228242000564e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,7.022012869128957e-05,297.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.507218783255666e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004509809659793,287.5853576660156,294.1499938964844,282.0080871582031,281.116943359375,283.7397766113281,281.54864501953125,286.7919616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010615197243168,8.532768697477877e-05,0.0009761920664459,-0.0028428703080862,0.0,0.0,0.0,-0.0060318573378026,60.0,-3.406275987625122,-0.0,-6.309461042519615e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.032854723045602e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.512039105175064e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,7.025566446827725e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.512029646430165e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.000451209169114,287.5793762207031,294.1499938964844,281.9923095703125,281.10308837890625,283.7099304199219,281.56298828125,286.7911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009624671656638,8.292137499665841e-05,0.000879545812495,-0.0028318157419562,0.0,0.0,0.0,-0.0055154096335172,60.0,-3.215670585632324,-0.0,-6.315844558457684e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.032854723045602e-05,297.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.512039105175064e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,7.025566446827725e-05,297.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,9.512029646430165e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.000451209169114,287.5793762207031,294.1499938964844,281.9923095703125,281.10308837890625,283.7099304199219,281.56298828125,286.7911376953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009624671656638,8.292137499665841e-05,0.000879545812495,-0.0028318157419562,0.0,0.0,0.0,-0.0055154096335172,60.0,-3.215670585632324,-0.0,-6.315844558457684e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.02763131307438e-05,297.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.50653848121874e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,7.021503552095965e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.506529750069603e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004509482823777,287.5763854980469,294.1499938964844,281.9848022460937,281.09649658203125,283.6952209472656,281.5697326660156,286.7906799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009619109332561,7.926324906293303e-05,0.0008826476405374,-0.0026649865321815,0.0,0.0,0.0,-0.0054844156838953,60.0,-3.1896235942840576,-0.0,-6.30854017913407e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,9.022833546623588e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.501486783847211e-05,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.01777171343565e-05,297.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.501477325102314e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,0.0004507086414378,287.56610107421875,294.1499938964844,281.9776306152344,281.0902099609375,283.6755676269531,281.57159423828125,286.7901611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184351122006,7.911356078693643e-05,0.0009393215295858,-0.0026016132906079,0.0,0.0,0.0,-0.0057673868723213,60.0,-3.464810848236084,-0.0,-6.301834787336702e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.047005005413666e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.526939538773148e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.036571332719177e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.526930807624012e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0004519160429481,287.5601501464844,294.1499938964844,281.96453857421875,281.0787658691406,283.6463317871094,281.5887756347656,286.7892150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009639738709665,9.282537212129682e-05,0.0008711484842933,-0.00328348740004,0.0,0.0,0.0,-0.0055993250571191,60.0,-3.2363946437835693,-0.0,-6.33564027907596e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.047005005413666e-05,297.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.526939538773148e-05,297.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58447265625,0.0,0.0,7.036571332719177e-05,297.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.526930807624012e-05,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760192871094,0.0,0.0,0.0004519160429481,287.5601501464844,294.1499938964844,281.96453857421875,281.0787658691406,283.6463317871094,281.5887756347656,286.7892150878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009639738709665,9.282537212129682e-05,0.0008711484842933,-0.00328348740004,0.0,0.0,0.0,-0.0055993250571191,60.0,-3.2363946437835693,-0.0,-6.33564027907596e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.08624570001848e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.56826188485138e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.067092519719154e-05,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.568253153702244e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004538761859294,287.5541381835937,294.1499938964844,281.95343017578125,281.069091796875,283.61749267578125,281.6092224121094,286.7881774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681539959274,0.0001202995917992,0.00084785441868,-0.0045364368706941,0.0,0.0,0.0,-0.0058321137912571,60.0,-3.2078750133514404,-0.0,-6.390715867610197e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.08624570001848e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569580078125,0.0,0.0,9.56826188485138e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,7.067092519719154e-05,297.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.568253153702244e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.0004538761859294,287.5541381835937,294.1499938964844,281.95343017578125,281.069091796875,283.61749267578125,281.6092224121094,286.7881774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681539959274,0.0001202995917992,0.00084785441868,-0.0045364368706941,0.0,0.0,0.0,-0.0058321137912571,60.0,-3.2078750133514404,-0.0,-6.390715867610197e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.11887691472657e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.602624049875884e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.092471787473187e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.602615318726748e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004555062041617,287.5481262207031,294.1499938964844,281.9447631835937,281.06158447265625,283.5888061523437,281.63433837890625,286.7870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009716313215903,0.0001431459822924,0.0008284852956421,-0.0055783195421099,0.0,0.0,0.0,-0.0060256975702941,60.0,-3.2185511589050293,-0.0,-6.436695798583969e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,9.11887691472657e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.602624049875884e-05,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,7.092471787473187e-05,297.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,9.602615318726748e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56719970703125,0.0,0.0,0.0004555062041617,287.5481262207031,294.1499938964844,281.9447631835937,281.06158447265625,283.5888061523437,281.63433837890625,286.7870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009716313215903,0.0001431459822924,0.0008284852956421,-0.0055783195421099,0.0,0.0,0.0,-0.0060256975702941,60.0,-3.2185511589050293,-0.0,-6.436695798583969e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.11583993001841e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.599426266504452e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,7.090110011631623e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.599417535355316e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004553544858936,287.5420837402344,294.1499938964844,281.9389953613281,281.0566711425781,283.5605163574219,281.6589660644531,286.7859191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009713082690723,0.0001410174591001,0.0008302907808683,-0.0054812501184642,0.0,0.0,0.0,-0.0060076666995882,60.0,-3.226321220397949,-0.0,-6.43240554154545e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.11583993001841e-05,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.599426266504452e-05,297.923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,7.090110011631623e-05,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,9.599417535355316e-05,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004553544858936,287.5420837402344,294.1499938964844,281.9389953613281,281.0566711425781,283.5605163574219,281.6589660644531,286.7859191894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009713082690723,0.0001410174591001,0.0008302907808683,-0.0054812501184642,0.0,0.0,0.0,-0.0060076666995882,60.0,-3.226321220397949,-0.0,-6.43240554154545e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
