time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113100,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,9.108977974392474e-05,297.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585021972656,0.0,0.0,9.592199785402045e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,7.084772369125858e-05,297.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.592191054252908e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.0004550117300823,287.5390930175781,294.1499938964844,281.93731689453125,281.0552978515625,283.5465393066406,281.6697692871094,286.78533935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009705773554742,0.0001362118055112,0.0008343655499629,-0.0052620940841734,0.0,0.0,0.0,-0.0059669497422873,60.0,-3.2266616821289062,-0.0,-6.422722975685248e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.10023445612751e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.582992788637056e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,7.077972259139642e-05,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.58298405748792e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0004545749980024,287.5360717773437,294.1499938964844,281.9365539550781,281.0547180175781,283.5326538085937,281.6795349121094,286.7846984863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009696453926153,0.0001300887961406,0.0008395566255785,-0.0049828621558845,0.0,0.0,0.0,-0.005915068089962,60.0,-3.22544264793396,-0.0,-6.410397190848016e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.08625515876338e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.56827207119204e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.067099068081006e-05,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.568263340042904e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004538767097983,287.5300598144531,294.1499938964844,281.9378967285156,281.05615234375,283.5052795410156,281.6967163085937,286.7834167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681553347036,0.0001202985586132,0.0008478567469865,-0.0045363879762589,0.0,0.0,0.0,-0.0058321128599345,60.0,-3.220201253890991,-0.0,-6.39071373598199e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55157470703125,0.0,0.0,9.08625515876338e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.56827207119204e-05,297.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.067099068081006e-05,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.568263340042904e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.0004538767097983,287.5300598144531,294.1499938964844,281.9378967285156,281.05615234375,283.5052795410156,281.6967163085937,286.7834167480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681553347036,0.0001202985586132,0.0008478567469865,-0.0045363879762589,0.0,0.0,0.0,-0.0058321128599345,60.0,-3.220201253890991,-0.0,-6.39071373598199e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.087617218028754e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.569706162437797e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.068158447509632e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.56969743128866e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004539447545539,287.5240783691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4784851074219,281.7121887207031,286.7820739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968299631495,0.0001212501665577,0.0008470494649372,-0.0045797862112522,0.0,0.0,0.0,-0.0058401729911565,60.0,-3.214994430541992,-0.0,-6.39262580648392e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470886230469,0.0,0.0,9.087617218028754e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.569706162437797e-05,297.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.068158447509632e-05,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,9.56969743128866e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492858886719,0.0,0.0,0.0004539447545539,287.5240783691406,294.1499938964844,281.94342041015625,281.0613098144531,283.4784851074219,281.7121887207031,286.7820739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000968299631495,0.0001212501665577,0.0008470494649372,-0.0045797862112522,0.0,0.0,0.0,-0.0058401729911565,60.0,-3.214994430541992,-0.0,-6.39262580648392e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.102941112359986e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.585842053638773e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.080076466081664e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.585834050085396e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004547101852949,287.51806640625,294.1499938964844,281.9536437988281,281.07061767578125,283.4522705078125,281.7284851074219,286.7806701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969931774307,0.0001319777657045,0.0008379540522582,-0.0050690080970525,0.0,0.0,0.0,-0.0059310682117938,60.0,-3.211838722229004,-0.0,-6.414198594484334e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,9.102941112359986e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.585842053638773e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.080076466081664e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.585834050085396e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5447692871094,0.0,0.0,0.0004547101852949,287.51806640625,294.1499938964844,281.9536437988281,281.07061767578125,283.4522705078125,281.7284851074219,286.7806701660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000969931774307,0.0001319777657045,0.0008379540522582,-0.0050690080970525,0.0,0.0,0.0,-0.0059310682117938,60.0,-3.211838722229004,-0.0,-6.414198594484334e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.121510083787145e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.60539691732265e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,7.094519241945818e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.605388186173514e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0004556377825792,287.5120544433594,294.1499938964844,281.9689636230469,281.0844421386719,283.4266662597656,281.746826171875,286.7792053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719101362861,0.000144978010212,0.000826932140626,-0.0056618656963109,0.0,0.0,0.0,-0.0060412208549678,60.0,-3.20838475227356,-0.0,-6.440390620809924e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.121510083787145e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.60539691732265e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478820800781,0.0,0.0,7.094519241945818e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.605388186173514e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,0.0004556377825792,287.5120544433594,294.1499938964844,281.9689636230469,281.0844421386719,283.4266662597656,281.746826171875,286.7792053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009719101362861,0.000144978010212,0.000826932140626,-0.0056618656963109,0.0,0.0,0.0,-0.0060412208549678,60.0,-3.20838475227356,-0.0,-6.440390620809924e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.128734382102266e-05,297.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.61300393100828e-05,297.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455627441406,0.0,0.0,7.10013773641549e-05,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315246582031,0.0,0.0,9.612995199859142e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004559986409731,287.5090637207031,294.1499938964844,281.9786682128906,281.0931701660156,283.4141540527344,281.7568054199219,286.7784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726799326017,0.0001500353246228,0.0008226446225307,-0.0058924960903823,0.0,0.0,0.0,-0.0060840733349323,60.0,-3.205188035964966,-0.0,-6.450594014495438e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,9.133854473475368e-05,297.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,9.61839614319615e-05,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,7.104120595613495e-05,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.618388139642776e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356750488281,0.0,0.0,0.0004562544054351,287.5060729980469,294.1499938964844,281.9898376464844,281.1031799316406,283.40185546875,281.7671813964844,286.7776794433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009732256294228,0.0001536198396934,0.0008196057751774,-0.0060559608973562,0.0,0.0,0.0,-0.0061144465580582,60.0,-3.200665235519409,-0.0,-6.457830892259153e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.136424341704696e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.621102071832864e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.106118573574349e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.621093340683728e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004563827824313,287.50006103515625,294.1499938964844,282.0166931152344,281.12725830078125,283.3778381347656,281.78863525390625,286.776123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009734992636367,0.0001554172049509,0.0008180820732377,-0.0061379261314868,0.0,0.0,0.0,-0.0061296760104596,60.0,-3.186802387237549,-0.0,-6.461461055096154e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.136424341704696e-05,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292358398437,0.0,0.0,9.621102071832864e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,7.106118573574349e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,9.621093340683728e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310974121094,0.0,0.0,0.0004563827824313,287.50006103515625,294.1499938964844,282.0166931152344,281.12725830078125,283.3778381347656,281.78863525390625,286.776123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009734992636367,0.0001554172049509,0.0008180820732377,-0.0061379261314868,0.0,0.0,0.0,-0.0061296760104596,60.0,-3.186802387237549,-0.0,-6.461461055096154e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.12883333512582e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.613107977202162e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,7.100214861566201e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.613099973648788e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004560035886242,287.4940795898437,294.1499938964844,282.04998779296875,281.1570129394531,283.3548278808594,281.8104248046875,286.77447509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726904681883,0.0001501002116128,0.0008225902565754,-0.0058954544365406,0.0,0.0,0.0,-0.0060846265405416,60.0,-3.164860248565674,-0.0,-6.450724754358816e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,9.12883333512582e-05,297.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.613107977202162e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339050292969,0.0,0.0,7.100214861566201e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.520263671875,0.0,0.0,9.613099973648788e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0004560035886242,287.4940795898437,294.1499938964844,282.04998779296875,281.1570129394531,283.3548278808594,281.8104248046875,286.77447509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009726904681883,0.0001501002116128,0.0008225902565754,-0.0058954544365406,0.0,0.0,0.0,-0.0060846265405416,60.0,-3.164860248565674,-0.0,-6.450724754358816e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.11311653908342e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.59655735641718e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.08798979758285e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.596549352863804e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004552185127977,287.48809814453125,294.1499938964844,282.0881042480469,281.1910400390625,283.3328552246094,281.8316955566406,286.7728271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710157755762,0.0001390934194205,0.0008319223416037,-0.0053935069590806,0.0,0.0,0.0,-0.0059913657605648,60.0,-3.136491060256958,-0.0,-6.428528109836408e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.11311653908342e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.59655735641718e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292053222656,0.0,0.0,7.08798979758285e-05,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.596549352863804e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,0.0004552185127977,287.48809814453125,294.1499938964844,282.0881042480469,281.1910400390625,283.3328552246094,281.8316955566406,286.7728271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710157755762,0.0001390934194205,0.0008319223416037,-0.0053935069590806,0.0,0.0,0.0,-0.0059913657605648,60.0,-3.136491060256958,-0.0,-6.428528109836408e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.094913548324256e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.577388118486851e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.073832239257172e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.577380842529236e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,0.0004543092218227,287.4821472167969,294.1499938964844,282.1290588378906,281.2275390625,283.3120422363281,281.8517150878906,286.7711181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690760634839,0.0001263459125766,0.0008427301072515,-0.0048121721483767,0.0,0.0,0.0,-0.0058833551593124,60.0,-3.103632926940918,-0.0,-6.402868280019902e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.094913548324256e-05,297.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.577388118486851e-05,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.073832239257172e-05,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,9.577380842529236e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,0.0004543092218227,287.4821472167969,294.1499938964844,282.1290588378906,281.2275390625,283.3120422363281,281.8517150878906,286.7711181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690760634839,0.0001263459125766,0.0008427301072515,-0.0048121721483767,0.0,0.0,0.0,-0.0058833551593124,60.0,-3.103632926940918,-0.0,-6.402868280019902e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.086432692129164e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.568458335706964e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.067235856084153e-05,297.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50897216796875,0.0,0.0,9.568450332153589e-05,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,0.0004538856446743,287.47918701171875,294.1499938964844,282.1506042480469,281.2467041015625,283.30206298828125,281.8612670898437,286.7702331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681721567176,0.0001204072395921,0.0008477648952975,-0.004541344475001,0.0,0.0,0.0,-0.0058330348692834,60.0,-3.0863494873046875,-0.0,-6.390931872601868e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,9.079861047212034e-05,297.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.561538172420114e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,7.062124495860189e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.56153016886674e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0004535573534667,287.4762268066406,294.1499938964844,282.1728210449219,281.2664489746094,283.2923583984375,281.87066650390625,286.76934814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009674715693108,0.0001158049199148,0.0008516666712239,-0.0043314592912793,0.0,0.0,0.0,-0.0057940380647778,60.0,-3.068939685821533,-0.0,-6.381689132695102e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.075938578462228e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.55740688368678e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.059073686832562e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.557399607729168e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004533614264801,287.4703063964844,294.1499938964844,282.2193603515625,281.3077697753906,283.2737731933594,281.8899230957031,286.7675476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670528816059,0.0001130565578932,0.0008539963746443,-0.0042061223648488,0.0,0.0,0.0,-0.0057707484811544,60.0,-3.034807682037353,-0.0,-6.376173189437395e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.075938578462228e-05,297.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,9.55740688368678e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,7.059073686832562e-05,297.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.557399607729168e-05,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004533614264801,287.4703063964844,294.1499938964844,282.2193603515625,281.3077697753906,283.2737731933594,281.8899230957031,286.7675476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009670528816059,0.0001130565578932,0.0008539963746443,-0.0042061223648488,0.0,0.0,0.0,-0.0057707484811544,60.0,-3.034807682037353,-0.0,-6.376173189437395e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.082822361961008e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.56465519266203e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.064427336445078e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.564647916704416e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004537052882369,287.46441650390625,294.1499938964844,282.26861572265625,281.3514099121094,283.25640869140625,281.9117431640625,286.7657470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009677859488874,0.0001178746097139,0.0008499113610014,-0.0044258465059101,0.0,0.0,0.0,-0.0058115716092288,60.0,-3.002413749694824,-0.0,-6.385845097156563e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.082822361961008e-05,297.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.56465519266203e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.064427336445078e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.564647916704416e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004537052882369,287.46441650390625,294.1499938964844,282.26861572265625,281.3514099121094,283.25640869140625,281.9117431640625,286.7657470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009677859488874,0.0001178746097139,0.0008499113610014,-0.0044258465059101,0.0,0.0,0.0,-0.0058115716092288,60.0,-3.002413749694824,-0.0,-6.385845097156563e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.095126006286593e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.577611490385608e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.073996675899252e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.577604214427991e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004543198738247,287.4585266113281,294.1499938964844,282.3205261230469,281.3973083496094,283.2402038574219,281.9378356933594,286.7638854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690965525805,0.0001264878228539,0.0008426087442785,-0.0048186443746089,0.0,0.0,0.0,-0.0058845519088208,60.0,-2.970745086669922,-0.0,-6.403153918199679e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.095126006286593e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,9.577611490385608e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,7.073996675899252e-05,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931335449219,0.0,0.0,9.577604214427991e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989318847656,0.0,0.0,0.0004543198738247,287.4585266113281,294.1499938964844,282.3205261230469,281.3973083496094,283.2402038574219,281.9378356933594,286.7638854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690965525805,0.0001264878228539,0.0008426087442785,-0.0048186443746089,0.0,0.0,0.0,-0.0058845519088208,60.0,-2.970745086669922,-0.0,-6.403153918199679e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.102508192881942e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.585385851096362e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.079738861648366e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.585378575138748e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004546886484604,287.45263671875,294.1499938964844,282.37506103515625,281.44537353515625,283.2251892089844,281.96783447265625,286.76202392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009698832291178,0.0001316555280936,0.0008382276864722,-0.0050543122924864,0.0,0.0,0.0,-0.0059283399023115,60.0,-2.93717360496521,-0.0,-6.413549868966585e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.492431640625,0.0,0.0,9.102508192881942e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.585385851096362e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,7.079738861648366e-05,297.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,9.585378575138748e-05,297.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.0004546886484604,287.45263671875,294.1499938964844,282.37506103515625,281.44537353515625,283.2251892089844,281.96783447265625,286.76202392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009698832291178,0.0001316555280936,0.0008382276864722,-0.0050543122924864,0.0,0.0,0.0,-0.0059283399023115,60.0,-2.93717360496521,-0.0,-6.413549868966585e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.103821503231302e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.586768283043055e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4987487792969,0.0,0.0,7.080759678501636e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.586761007085444e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,0.0004547542484942,287.4496765136719,294.1499938964844,282.4032897949219,281.4702453613281,283.2181091308594,281.9837951660156,286.7610778808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009700230439193,0.0001325739722233,0.0008374490425921,-0.0050961966626346,0.0,0.0,0.0,-0.005936122033745,60.0,-2.919156074523926,-0.0,-6.415398701165034e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.095559653360397e-05,297.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.578068420523778e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,7.074333552736789e-05,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.578061144566163e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,0.0004543415561784,287.4467468261719,294.1499938964844,282.43218994140625,281.49560546875,283.2113342285156,281.9994201660156,286.7601318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691435261629,0.0001267882471438,0.0008423552499152,-0.0048323441296815,0.0,0.0,0.0,-0.0058871037326753,60.0,-2.8992106914520264,-0.0,-6.403757879525075e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.066178608918564e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.547128865960984e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.051481952657923e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.547121590003373e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0004528739082161,287.44091796875,294.1499938964844,282.4918212890625,281.54791259765625,283.19879150390625,282.0262145996094,286.7582092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000966012768913,0.0001062144510797,0.0008597983396612,-0.0038940906524658,0.0,0.0,0.0,-0.0057127797044813,60.0,-2.8531386852264404,-0.0,-6.36245047758166e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.066178608918564e-05,297.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.547128865960984e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.051481952657923e-05,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.547121590003373e-05,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,0.0004528739082161,287.44091796875,294.1499938964844,282.4918212890625,281.54791259765625,283.19879150390625,282.0262145996094,286.7582092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000966012768913,0.0001062144510797,0.0008597983396612,-0.0038940906524658,0.0,0.0,0.0,-0.0057127797044813,60.0,-2.8531386852264404,-0.0,-6.36245047758166e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.035730181494728e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.515065175946802e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.027799438219517e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.515057899989188e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0004513529711402,287.43511962890625,294.1499938964844,282.5539855957031,281.6022644042969,283.18756103515625,282.04644775390625,286.7562561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000962768215686,8.489326137350872e-05,0.0008778749615885,-0.0029217426199465,0.0,0.0,0.0,-0.0055321222171187,60.0,-2.803014278411865,-0.0,-6.319783096842002e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786376953125,0.0,0.0,9.035730181494728e-05,297.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.515065175946802e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,7.027799438219517e-05,297.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.515057899989188e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0004513529711402,287.43511962890625,294.1499938964844,282.5539855957031,281.6022644042969,283.18756103515625,282.04644775390625,286.7562561035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000962768215686,8.489326137350872e-05,0.0008778749615885,-0.0029217426199465,0.0,0.0,0.0,-0.0055321222171187,60.0,-2.803014278411865,-0.0,-6.319783096842002e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.017870615934952e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.49625828070566e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.01390890753828e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.496251004748046e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004504608514253,287.4293212890625,294.1499938964844,282.6185607910156,281.6585388183594,283.1776123046875,282.06158447265625,286.7543334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009608644177205,7.238650869112462e-05,0.0008884779526852,-0.0023513715714216,0.0,0.0,0.0,-0.0054261484183371,60.0,-2.752914905548096,-0.0,-6.29482173053475e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.017870615934952e-05,297.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.49625828070566e-05,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,7.01390890753828e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.496251004748046e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,0.0004504608514253,287.4293212890625,294.1499938964844,282.6185607910156,281.6585388183594,283.1776123046875,282.06158447265625,286.7543334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009608644177205,7.238650869112462e-05,0.0008884779526852,-0.0023513715714216,0.0,0.0,0.0,-0.0054261484183371,60.0,-2.752914905548096,-0.0,-6.29482173053475e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
