time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115380,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.01869498193264e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.497126302449033e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.01454991940409e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.497119026491418e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004505020333454,287.41461181640625,294.1499938964844,282.685546875,281.7167358398437,283.1619873046875,282.0665588378906,286.7523193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187976295128,7.621844997629523e-05,0.0009425791213288,-0.0024687785189598,0.0,0.0,0.0,-0.0057468931190669,60.0,-3.032336950302124,-0.0,-6.295969967595738e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.01869498193264e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.497126302449033e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.01454991940409e-05,297.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,9.497119026491418e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004505020333454,287.41461181640625,294.1499938964844,282.685546875,281.7167358398437,283.1619873046875,282.0665588378906,286.7523193359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187976295128,7.621844997629523e-05,0.0009425791213288,-0.0024687785189598,0.0,0.0,0.0,-0.0057468931190669,60.0,-3.032336950302124,-0.0,-6.295969967595738e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.02542597032152e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.504213812761007e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.468994140625,0.0,0.0,7.019784970907494e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.504206536803396e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0004508382407948,287.4117431640625,294.1499938964844,282.7199401855469,281.7465209960937,283.1576843261719,282.0762634277344,286.7513427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009616685565561,7.767417264403775e-05,0.000883994391188,-0.002592516830191,0.0,0.0,0.0,-0.0054709487594664,60.0,-2.8384156227111816,-0.0,-6.305369026904374e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,9.025914914673194e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589538574219,0.0,0.0,9.504728950560092e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666442871094,0.0,0.0,7.020165503490716e-05,297.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.50472240219824e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0004508627171162,287.4089050292969,294.1499938964844,282.7548828125,281.7767639160156,283.1542053222656,282.08648681640625,286.7503662109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009617208852432,7.801626634318382e-05,0.0008837045752443,-0.002608117647469,0.0,0.0,0.0,-0.0054738484323024,60.0,-2.7318687438964844,-0.0,-6.306051858473438e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.021477308124304e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.500055602984504e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.016713789198548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.50004905462265e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004506410332396,287.4031982421875,294.1499938964844,282.8265380859375,281.83856201171875,283.14825439453125,282.1068115234375,286.7484130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612478897906,7.490739517379552e-05,0.0008863405091688,-0.0024663372896611,0.0,0.0,0.0,-0.0054475073702633,60.0,-2.626323938369751,-0.0,-6.299848820390255e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.021477308124304e-05,297.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.500055602984504e-05,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619445800781,0.0,0.0,7.016713789198548e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.50004905462265e-05,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,0.0004506410332396,287.4031982421875,294.1499938964844,282.8265380859375,281.83856201171875,283.14825439453125,282.1068115234375,286.7484130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612478897906,7.490739517379552e-05,0.0008863405091688,-0.0024663372896611,0.0,0.0,0.0,-0.0054475073702633,60.0,-2.626323938369751,-0.0,-6.299848820390255e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.009488712763414e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.487431088928132e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.00738892192021e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.48742454056628e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004500421928241,287.3978271484375,294.1499938964844,282.90045166015625,281.9020690917969,283.14373779296875,282.1246337890625,286.7464294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009092373074963,6.36559707345441e-05,0.0008455813513137,-0.0020035116467624,0.0,0.0,0.0,-0.0050993431359529,60.0,-2.512655973434448,-0.0,-6.28311411787763e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.009488712763414e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.487431088928132e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,7.00738892192021e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.48742454056628e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004500421928241,287.3978271484375,294.1499938964844,282.90045166015625,281.9020690917969,283.14373779296875,282.1246337890625,286.7464294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009092373074963,6.36559707345441e-05,0.0008455813513137,-0.0020035116467624,0.0,0.0,0.0,-0.0050993431359529,60.0,-2.512655973434448,-0.0,-6.28311411787763e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,4.218018148094416e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,4.441778582986444e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.28068490489386e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,4.441775672603399e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0002106985339196,287.4005126953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1406555175781,282.1379089355469,286.7445068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000784320232924,5.044344288762659e-05,0.0007338767754845,-0.0015238557243719,0.0,0.0,0.0,-0.0043491655960679,60.0,-2.274869918823242,-0.0,-1.3771818352381617e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,4.218018148094416e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,4.441778582986444e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,3.28068490489386e-05,297.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,4.441775672603399e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0002106985339196,287.4005126953125,294.1499938964844,282.9765930175781,281.9672546386719,283.1406555175781,282.1379089355469,286.7445068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000784320232924,5.044344288762659e-05,0.0007338767754845,-0.0015238557243719,0.0,0.0,0.0,-0.0043491655960679,60.0,-2.274869918823242,-0.0,-1.3771818352381617e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,-3.878185816574842e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,-4.083918975084089e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,-3.016370465047657e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,-4.083916064701043e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,-0.0001937232300406,287.41796875,294.1499938964844,283.0549011230469,282.03399658203125,283.1608581542969,282.1849975585937,286.7426452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009066145867109,4.5247707021189854e-05,0.0008613669197075,-0.0011638170108199,0.0,0.0,0.0,-0.0048893261700868,60.0,-1.7985937595367432,-0.0,-1.1642105945952608e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,-3.878185816574842e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,-4.083918975084089e-05,297.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,-3.016370465047657e-05,297.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,-4.083916064701043e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,-0.0001937232300406,287.41796875,294.1499938964844,283.0549011230469,282.03399658203125,283.1608581542969,282.1849975585937,286.7426452636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009066145867109,4.5247707021189854e-05,0.0008613669197075,-0.0011638170108199,0.0,0.0,0.0,-0.0048893261700868,60.0,-1.7985937595367432,-0.0,-1.1642105945952608e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837951660156,0.0,0.0,9.018932178150862e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.497375140199438e-05,297.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.014734001131728e-05,297.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.497369319433346e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004505139077082,287.45428466796875,294.1499938964844,283.0948486328125,282.0679626464844,283.1748046875,282.201171875,286.741943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.000161580304848,9.93126286630286e-06,-0.0001715115649858,-0.0006160122575238,0.0,0.0,0.0,0.0006972110131755,60.0,-1.5365062952041626,-0.0,-6.296285448570417e-08,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,3.290646418463439e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,3.465210829745047e-05,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,2.5593946702429093e-05,297.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,3.4652086469577625e-05,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,0.0001643744326429,287.45440673828125,294.1499938964844,283.1353454589844,282.102294921875,283.17608642578125,282.2084045410156,286.7408142089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003507029905449,2.465106445015408e-05,0.0003260519297327,-0.0007772737881168,0.0,0.0,0.0,-0.0019668273162096,60.0,-1.1431435346603394,-0.0,-8.381785931987906e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,3.241662125219591e-05,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,3.413628655835055e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,2.521295937185641e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,3.41362610924989e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0001619275863049,287.45831298828125,294.1499938964844,283.21783447265625,282.1720275878906,283.1783752441406,282.2223815917969,286.73883056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003475578268989,2.440093703626189e-05,0.0003231569135095,-0.0007689736085012,0.0,0.0,0.0,-0.0019488814286887,60.0,-0.8967900276184082,-0.0,-8.134103168799811e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,3.241662125219591e-05,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,3.413628655835055e-05,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,2.521295937185641e-05,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854736328125,0.0,0.0,3.41362610924989e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,0.0001619275863049,287.45831298828125,294.1499938964844,283.21783447265625,282.1720275878906,283.1783752441406,282.2223815917969,286.73883056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003475578268989,2.440093703626189e-05,0.0003231569135095,-0.0007689736085012,0.0,0.0,0.0,-0.0019488814286887,60.0,-0.8967900276184082,-0.0,-8.134103168799811e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,2.9606560929096304e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,3.117715095868334e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,2.302735265402589e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,3.1177132768789306e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001478907652199,287.4609680175781,294.1499938964844,283.3023986816406,282.2431640625,283.1743469238281,282.233154296875,286.7369384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000312315300107,2.1997839212417603e-05,0.0002903174608945,-0.0006942558102309,0.0,0.0,0.0,-0.0017520154360681,60.0,-0.7441635727882385,-0.0,-6.785002781839466e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,2.9606560929096304e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,3.117715095868334e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,2.302735265402589e-05,297.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,3.1177132768789306e-05,297.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,0.0001478907652199,287.4609680175781,294.1499938964844,283.3023986816406,282.2431640625,283.1743469238281,282.233154296875,286.7369384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000312315300107,2.1997839212417603e-05,0.0002903174608945,-0.0006942558102309,0.0,0.0,0.0,-0.0017520154360681,60.0,-0.7441635727882385,-0.0,-6.785002781839466e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,2.1630181436194107e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,2.2777636331738904e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,1.6823494661366567e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,2.2777619960834272e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0001080471338354,287.4641418457031,294.1499938964844,283.3889465332031,282.315673828125,283.1766662597656,282.2467956542969,286.735107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000230474237469,1.6200841855606996e-05,0.0002142733865184,-0.000510839628987,0.0,0.0,0.0,-0.0012925617629662,60.0,-0.624941349029541,-0.0,-3.621549060639495e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,2.1630181436194107e-05,297.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,2.2777636331738904e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,1.6823494661366567e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,2.2777619960834272e-05,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0001080471338354,287.4641418457031,294.1499938964844,283.3889465332031,282.315673828125,283.1766662597656,282.2467956542969,286.735107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000230474237469,1.6200841855606996e-05,0.0002142733865184,-0.000510839628987,0.0,0.0,0.0,-0.0012925617629662,60.0,-0.624941349029541,-0.0,-3.621549060639495e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,1.3785116607323287e-05,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,1.451640036975732e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,1.072177110472694e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,1.45163903653156e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,6.885945185786113e-05,287.46685791015625,294.1499938964844,283.4774475097656,282.389404296875,283.1779479980469,282.25555419921875,286.7333679199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001398655003868,9.929906809702516e-06,0.0001299355935771,-0.0003145045193377,0.0,0.0,0.0,-0.0007854414288885,60.0,-0.4231810271739959,-0.0,-1.470940036440993e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,1.3785116607323287e-05,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,1.451640036975732e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064697265625,0.0,0.0,1.072177110472694e-05,297.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,1.45163903653156e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,6.885945185786113e-05,287.46685791015625,294.1499938964844,283.4774475097656,282.389404296875,283.1779479980469,282.25555419921875,286.7333679199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001398655003868,9.929906809702516e-06,0.0001299355935771,-0.0003145045193377,0.0,0.0,0.0,-0.0007854414288885,60.0,-0.4231810271739959,-0.0,-1.470940036440993e-09,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,1.020488161884714e-05,297.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,1.0746237421699334e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,7.937139343994204e-06,297.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937438964844,0.0,0.0,1.074623014574172e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,5.097544635646045e-05,287.4671936035156,294.1499938964844,283.5223999023437,282.4267578125,283.17828369140625,282.2579345703125,286.7325134277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001087359269149,7.643417120561935e-06,0.0001010925116133,-0.0002410096203675,0.0,0.0,0.0,-0.0006098200683481,60.0,-0.3374999463558197,-0.0,-8.06101962957939e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,7.69417965784669e-06,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,8.102346328087151e-06,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,5.984369181533111e-06,297.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,8.10234087111894e-06,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,3.8433983718277887e-05,287.46759033203125,294.1499938964844,283.5678405761719,282.4643859863281,283.1784973144531,282.2593994140625,286.7316589355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.199841977329925e-05,5.763742137787631e-06,7.623468263773248e-05,-0.0001817373704398,0.0,0.0,0.0,-0.0004598668019752,60.0,-0.2624624967575073,-0.0,-4.58246024459541e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,4.670534963224782e-06,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,4.918300874123816e-06,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,3.632642801676411e-06,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,4.918297690892359e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,2.333026714040897e-05,287.4679870605469,294.1499938964844,283.6600646972656,282.5404968261719,283.1787109375,282.2608947753906,286.73004150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.9765771109377965e-05,3.4982051602128195e-06,4.626756344805472e-05,-0.0001103042741306,0.0,0.0,0.0,-0.0002790996804833,60.0,-0.1561675816774368,-0.0,-1.6885241815867147e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,4.670534963224782e-06,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,4.918300874123816e-06,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,3.632642801676411e-06,297.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942932128906,0.0,0.0,4.918297690892359e-06,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,2.333026714040897e-05,287.4679870605469,294.1499938964844,283.6600646972656,282.5404968261719,283.1787109375,282.2608947753906,286.73004150390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.9765771109377965e-05,3.4982051602128195e-06,4.626756344805472e-05,-0.0001103042741306,0.0,0.0,0.0,-0.0002790996804833,60.0,-0.1561675816774368,-0.0,-1.6885241815867147e-10,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,3.264975930505898e-06,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,3.438178964643157e-06,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,2.5394290332769742e-06,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,3.4381766909064027e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,1.6309215425280854e-05,287.4682006835937,294.1499938964844,283.7541198730469,282.61767578125,283.1788330078125,282.2615966796875,286.7284851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.478902726783417e-05,2.445442078169436e-06,3.2343585189664736e-05,-7.7108881669119e-05,0.0,0.0,0.0,-0.0001951061422005,60.0,-0.0992767065763473,-0.0,-8.251521688151797e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,3.264975930505898e-06,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,3.438178964643157e-06,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,2.5394290332769742e-06,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,3.4381766909064027e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,1.6309215425280854e-05,287.4682006835937,294.1499938964844,283.7541198730469,282.61767578125,283.1788330078125,282.2615966796875,286.7284851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.478902726783417e-05,2.445442078169436e-06,3.2343585189664736e-05,-7.7108881669119e-05,0.0,0.0,0.0,-0.0001951061422005,60.0,-0.0992767065763473,-0.0,-8.251521688151797e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.1446082882903283e-06,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.25837720790878e-06,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,1.6680307908245595e-06,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.258375616293052e-06,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,1.071275255526416e-05,287.46826171875,294.1499938964844,283.8499450683594,282.69586181640625,283.1788635253906,282.26190185546875,286.7270202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.2851343601359982e-05,1.606301339052152e-06,2.1245043171802536e-05,-5.064929791842587e-05,0.0,0.0,0.0,-0.0001281564327655,60.0,-0.0639153346419334,-0.0,-3.5601643161298207e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.1446082882903283e-06,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,2.25837720790878e-06,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,1.6680307908245595e-06,297.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.258375616293052e-06,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,1.071275255526416e-05,287.46826171875,294.1499938964844,283.8499450683594,282.69586181640625,283.1788635253906,282.26190185546875,286.7270202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.2851343601359982e-05,1.606301339052152e-06,2.1245043171802536e-05,-5.064929791842587e-05,0.0,0.0,0.0,-0.0001281564327655,60.0,-0.0639153346419334,-0.0,-3.5601643161298207e-11,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,1.1284327001703789e-06,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,1.188294618259533e-06,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,8.776709705671237e-07,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.1882938224516693e-06,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,5.636749392579077e-06,287.4682312011719,294.1499938964844,283.947509765625,282.7749938964844,283.1788635253906,282.261962890625,286.7256164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2023823728668503e-05,8.451945632259594e-07,1.1178628483321518e-05,-2.6650379368220456e-05,0.0,0.0,0.0,-6.743280391674489e-05,60.0,-0.0372631251811981,-0.0,-9.85656001262214e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,1.1284327001703789e-06,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,1.188294618259533e-06,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,8.776709705671237e-07,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.1882938224516693e-06,297.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,5.636749392579077e-06,287.4682312011719,294.1499938964844,283.947509765625,282.7749938964844,283.1788635253906,282.261962890625,286.7256164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2023823728668503e-05,8.451945632259594e-07,1.1178628483321518e-05,-2.6650379368220456e-05,0.0,0.0,0.0,-6.743280391674489e-05,60.0,-0.0372631251811981,-0.0,-9.85656001262214e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,7.279301712515007e-07,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,7.665459520467266e-07,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,5.661685804625449e-07,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.665454404559569e-07,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,3.6361584534461136e-06,287.4682312011719,294.1499938964844,283.9969177246094,282.8149108886719,283.1788635253906,282.2619934082031,286.7249450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.756876584608108e-06,5.452490654533904e-07,7.211627689684974e-06,-1.7192496670759283e-05,0.0,0.0,0.0,-4.350254312157631e-05,60.0,-0.0266448650509119,-0.0,-4.101601870643013e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,4.365256813798624e-07,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,4.596828375724727e-07,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,3.395203975742334e-07,297.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,4.596825249336689e-07,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,2.1805342385050608e-06,287.4682312011719,294.1499938964844,284.0467224121094,282.8550109863281,283.1788635253906,282.2619934082031,286.72430419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.651915787690086e-06,3.269902890679077e-07,4.324925612309016e-06,-1.0310428478987888e-05,0.0,0.0,0.0,-2.6089095626957715e-05,60.0,-0.0183377489447593,-0.0,-1.4750055560633357e-12,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,1.980287152036908e-07,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,2.085339048107926e-07,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,1.5402252984131337e-07,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,2.085337627022455e-07,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.891934951156145e-07,287.4682312011719,294.1499938964844,284.1029968261719,282.9001770019531,283.1788635253906,282.2619934082031,286.7235717773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.11025940188847e-06,1.483343368136048e-07,1.9619249087554635e-06,-4.677188826462952e-06,0.0,0.0,0.0,-1.1834868928417563e-05,60.0,-0.0109605034813284,-0.0,-3.0355012665787843e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,1.1548703326980104e-07,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,1.2161348195149912e-07,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.0,8.982335941709607e-08,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,1.2161339668637086e-07,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,5.768811206507962e-07,287.4682312011719,294.1499938964844,284.1475524902344,282.93585205078125,283.1788635253906,282.2619934082031,286.7230529785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2306203416301289e-06,8.650337690596643e-08,1.1441169363024528e-06,-2.727583478190354e-06,0.0,0.0,0.0,-6.901638698764145e-06,60.0,-0.0078049013391137,-0.0,-1.0323821197878377e-13,0.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.050000000745058,1.2210015221114643e-08,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.0,0.050000000745058,1.2857741538141454e-08,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.050000000745058,9.496689656884882e-09,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.050000000745058,1.2857732656357257e-08,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.501220703125,0.0,0.050000000745058,6.09914962979019e-08,287.4682312011719,291.1499938964844,284.25,283.0174255371094,283.1788635253906,282.2619934082031,286.72186279296875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-1.3012686395086348e-07,9.148482860155129e-09,1.2097837043256732e-07,-2.884047773932253e-07,0.0,0.0,0.0,-7.29793100617826e-07,60.0,-0.0028305470477789,-0.0,-1.1540017107457582e-15,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.050000000745058,1.2210015221114643e-08,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.0,0.050000000745058,1.2857741538141454e-08,298.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.0,0.050000000745058,9.496689656884882e-09,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.050000000745058,1.2857732656357257e-08,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.501220703125,0.0,0.050000000745058,6.09914962979019e-08,287.4682312011719,291.1499938964844,284.25,283.0174255371094,283.1788635253906,282.2619934082031,286.72186279296875,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-1.3012686395086348e-07,9.148482860155129e-09,1.2097837043256732e-07,-2.884047773932253e-07,0.0,0.0,0.0,-7.29793100617826e-07,60.0,-0.0028305470477789,-0.0,-1.1540017107457582e-15,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
