time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117660,298.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99774169921875,0.6339548826217651,0.050000000745058,0.0408427119255065,297.638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.6339548826217651,0.050000000745058,0.0430093482136726,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994201660156,0.6339548826217651,0.050000000745058,0.0317665636539459,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9967346191406,0.6339548826217651,0.050000000745058,0.0430093444883823,297.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981384277344,0.6339548826217651,0.050000000745058,0.204017773270607,286.9198608398437,291.1499938964844,284.3018493652344,283.05841064453125,292.5841369628906,294.563232421875,286.81982421875,1.0,0.109708584845066,0.0114455465227365,0.1500000059604644,1.0,1.0,-0.4350275695323944,0.012940676882863,0.4220868945121765,-0.1195164248347282,0.0,0.0,0.0,10.192549705505373,60.0,857.0758666992188,-0.0,12.27884292602539,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.6313079595565796,0.050000000745058,0.0452351756393909,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.6313079595565796,0.050000000745058,0.0476348176598548,297.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18902587890625,0.6313079595565796,0.050000000745058,0.035182911902666,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888732910156,0.6313079595565796,0.050000000745058,0.0476348176598548,297.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18896484375,0.6313079595565796,0.050000000745058,0.2259590625762939,287.2411499023437,291.1499938964844,284.35418701171875,283.0994873046875,293.81170654296875,297.7014465332031,287.7010803222656,1.0,0.1210898458957672,0.0228910930454731,0.1500000059604644,1.0,1.0,-0.4819895029067993,0.0144760636612772,0.4675134420394897,-0.1294789463281631,0.0,0.0,0.0,12.505121231079102,60.0,1769.349365234375,-0.0,16.67989158630371,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0456807017326355,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0481039769947528,297.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0355294346809387,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0481039769947528,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.2281845659017563,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82403564453125,297.8050537109375,289.0746154785156,1.0,0.1405994743108749,0.0457821860909462,0.1500000059604644,1.0,1.0,-0.4867368042469024,0.0146341184154152,0.4721026718616485,-0.1304660737514495,0.0,0.0,0.0,20.0159854888916,60.0,1730.3590087890625,-0.0,23.18977737426757,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0456807017326355,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0481039769947528,297.8642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0355294346809387,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.0481039769947528,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7269287109375,0.5709772706031799,0.050000000745058,0.2281845659017563,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,293.82403564453125,297.8050537109375,289.0746154785156,1.0,0.1405994743108749,0.0457821860909462,0.1500000059604644,1.0,1.0,-0.4867368042469024,0.0146341184154152,0.4721026718616485,-0.1304660737514495,0.0,0.0,0.0,20.0159854888916,60.0,1730.3590087890625,-0.0,23.18977737426757,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492390990257263,0.050000000745058,0.0458179451525211,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492390990257263,0.050000000745058,0.048248503357172,297.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492390990257263,0.050000000745058,0.0356361791491508,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492390990257263,0.050000000745058,0.048248503357172,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.27001953125,0.5492390990257263,0.050000000745058,0.2288701236248016,289.32098388671875,291.1499938964844,284.513916015625,283.2229919433594,293.8234558105469,297.7783203125,289.5665588378906,1.0,0.1490058451890945,0.0572277307510376,0.1500000059604644,1.0,1.0,-0.488199234008789,0.0146830780431628,0.4735161364078522,-0.1307766437530517,0.0,0.0,0.0,23.682241439819336,60.0,1570.911865234375,-0.0,26.34339904785156,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465209960937,0.5324755907058716,0.050000000745058,0.0459490716457366,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465209960937,0.5324755907058716,0.050000000745058,0.0483865849673748,297.8309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465209960937,0.5324755907058716,0.050000000745058,0.0357381664216518,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465209960937,0.5324755907058716,0.050000000745058,0.0483865849673748,297.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7465209960937,0.5324755907058716,0.050000000745058,0.2295251339673996,289.79205322265625,291.1499938964844,284.5679931640625,283.26416015625,293.8268737792969,297.7569274902344,290.0164489746094,1.0,0.1565739512443542,0.2457821816205978,0.1500000059604644,0.9975371360778807,1.0,-0.4895965158939361,0.0147338528186082,0.474862664937973,-0.131068617105484,0.0,0.0,0.0,27.188533782958984,60.0,1416.1658935546875,-0.0,29.37672996520996,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0461882688105106,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0486384704709053,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.035924207419157,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0486384704709053,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.2307199537754058,290.6229553222656,291.1499938964844,284.67730712890625,283.34649658203125,293.8432922363281,297.72808837890625,290.811279296875,1.0,0.1694225072860717,0.6228910684585571,0.1500000059604644,0.9926113486289978,1.0,-0.4921452701091766,0.0148281129077076,0.4773171842098236,-0.1315975338220596,0.0,0.0,0.0,33.58453369140625,60.0,1139.2413330078125,-0.0,34.953758239746094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0461882688105106,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0486384704709053,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.035924207419157,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.0486384704709053,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5847473144531,0.5096361637115479,0.050000000745058,0.2307199537754058,290.6229553222656,291.1499938964844,284.67730712890625,283.34649658203125,293.8432922363281,297.72808837890625,290.811279296875,1.0,0.1694225072860717,0.6228910684585571,0.1500000059604644,0.9926113486289978,1.0,-0.4921452701091766,0.0148281129077076,0.4773171842098236,-0.1315975338220596,0.0,0.0,0.0,33.58453369140625,60.0,1139.2413330078125,-0.0,34.953758239746094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.046392548829317,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0488535873591899,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0360830947756767,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0488535873591899,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.2317403852939605,291.31787109375,291.1499938964844,284.7879943847656,283.4286499023437,293.8693542480469,297.7134094238281,291.472900390625,1.0,0.1796040534973144,1.0,0.1500000059604644,0.9876856207847596,1.0,-0.4943220019340515,0.0149104073643684,0.4794116020202636,-0.1320454180240631,0.0,0.0,0.0,39.04705429077149,60.0,907.9741821289062,-0.0,39.76161956787109,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.046392548829317,297.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0488535873591899,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0360830947756767,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.0488535873591899,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862854003906,0.4954935312271118,0.050000000745058,0.2317403852939605,291.31787109375,291.1499938964844,284.7879943847656,283.4286499023437,293.8693542480469,297.7134094238281,291.472900390625,1.0,0.1796040534973144,1.0,0.1500000059604644,0.9876856207847596,1.0,-0.4943220019340515,0.0149104073643684,0.4794116020202636,-0.1320454180240631,0.0,0.0,0.0,39.04705429077149,60.0,907.9741821289062,-0.0,39.76161956787109,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0465617142617702,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0490317270159721,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0362146645784378,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0490317270159721,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.2325854003429412,291.8886108398437,290.6499938964844,284.8999328613281,283.510498046875,293.9018249511719,297.7083740234375,292.014404296875,1.0,0.1875831633806228,1.0,0.1500000059604644,0.9827766418457032,1.0,-0.4961246848106384,0.0149805853143334,0.4811441004276275,-0.1324128806591034,0.0,0.0,0.0,43.570533752441406,48.0,719.4679565429688,-0.0,43.77421951293945,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0465617142617702,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0490317270159721,297.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0362146645784378,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.0490317270159721,297.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8628845214844,0.4857908189296722,0.050000000745058,0.2325854003429412,291.8886108398437,290.6499938964844,284.8999328613281,283.510498046875,293.9018249511719,297.7083740234375,292.014404296875,1.0,0.1875831633806228,1.0,0.1500000059604644,0.9827766418457032,1.0,-0.4961246848106384,0.0149805853143334,0.4811441004276275,-0.1324128806591034,0.0,0.0,0.0,43.570533752441406,48.0,719.4679565429688,-0.0,43.77421951293945,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.4834074676036834,0.050000000745058,0.0466056503355503,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.4834074676036834,0.050000000745058,0.049077995121479,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.4834074676036834,0.050000000745058,0.0362488403916358,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.4834074676036834,0.050000000745058,0.049077995121479,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2788391113281,0.4834074676036834,0.050000000745058,0.2328048795461654,292.30010986328125,290.6499938964844,284.99920654296875,283.58209228515625,293.9329833984375,297.709228515625,292.4039001464844,1.0,0.1891510635614395,1.0,0.1500000059604644,0.9784616231918336,1.0,-0.4965932071208954,0.015004931949079,0.4815882742404938,-0.132498413324356,0.0,0.0,0.0,44.74552536010742,48.0,584.4595947265625,-0.0,44.82118606567383,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299865722656,0.4834954440593719,0.050000000745058,0.0466040223836898,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299865722656,0.4834954440593719,0.050000000745058,0.0490762777626514,297.81964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299865722656,0.4834954440593719,0.050000000745058,0.0362475700676441,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299865722656,0.4834954440593719,0.050000000745058,0.0490762777626514,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3299865722656,0.4834954440593719,0.050000000745058,0.2327967286109924,292.3506774902344,290.1499938964844,285.012939453125,283.5918884277344,293.9373474121094,297.7096252441406,292.45172119140625,1.0,0.1890364438295364,1.0,0.1500000059604644,0.9778676629066468,1.0,-0.4965758621692657,0.0150055484846234,0.481570303440094,-0.132493257522583,0.0,0.0,0.0,44.701927185058594,36.0,567.9095458984375,-0.0,44.78231430053711,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5274658203125,0.4847162067890167,0.050000000745058,0.0465814583003521,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5274658203125,0.4847162067890167,0.050000000745058,0.0490525215864181,297.8235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5274658203125,0.4847162067890167,0.050000000745058,0.0362300239503383,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5274658203125,0.4847162067890167,0.050000000745058,0.0490525215864181,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5274658203125,0.4847162067890167,0.050000000745058,0.2326840311288833,292.5459899902344,290.1499938964844,285.0697937011719,283.63238525390625,293.9555969238281,297.7118530273437,292.63641357421875,1.0,0.1878384202718734,1.0,0.1500000059604644,0.975413143634796,1.0,-0.4963355660438537,0.0150024639442563,0.4813330769538879,-0.1324367672204971,0.0,0.0,0.0,44.09864807128906,36.0,504.2096252441406,-0.0,44.24463653564453,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7042236328125,0.4872146546840668,0.050000000745058,0.0465357638895511,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7042236328125,0.4872146546840668,0.050000000745058,0.0490043982863426,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7042236328125,0.4872146546840668,0.050000000745058,0.0361944809556007,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7042236328125,0.4872146546840668,0.050000000745058,0.0490043982863426,297.71588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7042236328125,0.4872146546840668,0.050000000745058,0.232455775141716,292.7207946777344,289.6499938964844,285.1268615722656,283.6727294921875,293.9740295410156,297.7148132324219,292.8016662597656,1.0,0.1855632960796356,1.0,0.1500000059604644,0.9729576706886292,1.0,-0.4958487749099731,0.0149911511689424,0.4808576107025146,-0.1323287785053253,0.0,0.0,0.0,42.8767204284668,25.0,447.65869140625,-0.0,43.15708160400391,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.4919231235980987,0.050000000745058,0.0464524328708648,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.4919231235980987,0.050000000745058,0.0489166490733623,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.4919231235980987,0.050000000745058,0.0361296720802784,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.4919231235980987,0.050000000745058,0.0489166490733623,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031982421875,0.4919231235980987,0.050000000745058,0.232039526104927,292.9175720214844,289.6499938964844,285.2001953125,283.7240905761719,293.9978942871094,297.71942138671875,292.9877319335937,1.0,0.1814668029546737,1.0,0.1500000059604644,0.9698145985603333,1.0,-0.4949608445167541,0.0149678690358996,0.4799929857254028,-0.132135272026062,0.0,0.0,0.0,40.64850997924805,25.0,384.8010864257813,-0.0,41.17919921875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00323486328125,0.4953424334526062,0.050000000745058,0.0463950149714946,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.00323486328125,0.4953424334526062,0.050000000745058,0.0488561876118183,297.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.00323486328125,0.4953424334526062,0.050000000745058,0.0360850133001804,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.00323486328125,0.4953424334526062,0.050000000745058,0.0488561876118183,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00323486328125,0.4953424334526062,0.050000000745058,0.2317527085542678,293.0165100097656,289.1499938964844,285.2415466308594,283.7528381347656,294.0113830566406,297.7222900390625,293.081298828125,1.0,0.178605854511261,1.0,0.1500000059604644,0.9680466651916504,1.0,-0.4943490922451019,0.0149510465562343,0.4793980419635772,-0.1320027112960815,0.0,0.0,0.0,39.11317443847656,25.0,353.6634826660156,-0.0,39.820343017578125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0462827198207378,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0487379319965839,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0359976701438427,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0487379319965839,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.2311917692422866,293.25341796875,288.6499938964844,285.3568725585937,283.8321228027344,294.04986572265625,297.7308654785156,293.3056335449219,1.0,0.1732309162616729,1.0,0.1500000059604644,0.9631356596946716,1.0,-0.4931523501873016,0.0149216093122959,0.478230744600296,-0.1317422986030578,0.0,0.0,0.0,36.110347747802734,25.0,281.3499755859375,-0.0,37.1721076965332,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0462827198207378,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0487379319965839,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0359976701438427,297.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.0487379319965839,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24273681640625,0.5026430487632751,0.050000000745058,0.2311917692422866,293.25341796875,288.6499938964844,285.3568725585937,283.8321228027344,294.04986572265625,297.7308654785156,293.3056335449219,1.0,0.1732309162616729,1.0,0.1500000059604644,0.9631356596946716,1.0,-0.4931523501873016,0.0149216093122959,0.478230744600296,-0.1317422986030578,0.0,0.0,0.0,36.110347747802734,25.0,281.3499755859375,-0.0,37.1721076965332,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.046197835355997,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0486485436558723,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0359316505491733,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0486485436558723,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.2307677567005157,293.44439697265625,288.1499938964844,285.4726257324219,283.9104309082031,294.08917236328125,297.7398376464844,293.4867858886719,1.0,0.1689415127038955,1.0,0.1500000059604644,0.8093818426132202,1.0,-0.4922479391098022,0.0155416103079915,0.476706326007843,-0.1309050470590591,0.0,0.0,0.0,33.84059524536133,25.0,226.33453369140625,-0.0,35.182804107666016,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.046197835355997,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0486485436558723,297.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0359316505491733,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.0486485436558723,297.74127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.5088849663734436,0.050000000745058,0.2307677567005157,293.44439697265625,288.1499938964844,285.4726257324219,283.9104309082031,294.08917236328125,297.7398376464844,293.4867858886719,1.0,0.1689415127038955,1.0,0.1500000059604644,0.8093818426132202,1.0,-0.4922479391098022,0.0155416103079915,0.476706326007843,-0.1309050470590591,0.0,0.0,0.0,33.84059524536133,25.0,226.33453369140625,-0.0,35.182804107666016,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5752868652344,0.5137258172035217,0.1543395668268203,0.0461383946239948,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5752868652344,0.5137258172035217,0.050000000745058,0.0485859513282775,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5752868652344,0.5137258172035217,0.050000000745058,0.0358854196965694,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5752868652344,0.5137258172035217,0.050000000745058,0.0485859513282775,297.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5752868652344,0.5137258172035217,0.050000000745058,0.2304708361625671,293.58251953125,288.1499938964844,285.5746154785156,283.9783935546875,294.12384033203125,297.74761962890625,293.6180725097656,1.0,0.1658912599086761,1.0,0.1500000059604644,0.6742315292358398,1.0,-0.4916287660598755,0.0175581350922584,0.4740706384181976,-0.1287564933300018,0.0,0.0,0.0,32.25149154663086,25.0,188.93321228027344,-0.0,33.80485153198242,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5950622558594,0.6084635853767395,0.1556436270475387,0.0687979236245155,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5925598144531,0.5185562372207642,0.050000000745058,0.0485286116600036,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5925598144531,0.5185562372207642,0.050000000745058,0.0358430668711662,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5925598144531,0.5185562372207642,0.050000000745058,0.0485286116600036,297.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5925598144531,0.5185562372207642,0.050000000745058,0.2301988452672958,293.599853515625,287.6499938964844,285.5886535644531,283.9876708984375,294.1313781738281,297.7487487792969,293.6346435546875,1.0,0.1658021658658981,1.0,0.1500000059604644,0.655627965927124,1.0,-0.518243670463562,0.0192326977849006,0.4990109503269195,-0.1342292129993438,0.0,0.0,0.0,30.98866081237793,43.0,186.07424926757807,-0.0,35.32616424560547,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6932983398437,0.7918446660041809,0.1576316803693771,0.1374855041503906,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67333984375,0.5389040112495422,0.050000000745058,0.048329722136259,297.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6816101074219,0.6768603324890137,0.147687554359436,0.0667885318398475,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.67333984375,0.5389040112495422,0.050000000745058,0.048329722136259,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.67333984375,0.5389040112495422,0.050000000745058,0.2292553931474685,293.6864013671875,287.6499938964844,285.6467590332031,284.0258483886719,294.318603515625,297.75390625,293.7292785644531,1.0,0.1691636592149734,1.0,0.1500000059604644,0.5787510871887207,1.0,-0.6361998319625854,0.0294548701494932,0.6067450046539307,-0.1490370631217956,0.0,0.0,0.0,26.912073135375977,43.0,224.5357360839844,-0.0,43.94536590576172,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.81988525390625,0.8059259653091431,0.1593489050865173,0.1430793851613998,297.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.7909851074219,0.541382908821106,0.050000000745058,0.0483088716864585,297.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.8185119628906,0.7841401100158691,0.1495961248874664,0.1027337238192558,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7909851074219,0.541382908821106,0.050000000745058,0.0483088716864585,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.7909851074219,0.541382908821106,0.050000000745058,0.2291564792394638,293.8119812011719,287.1499938964844,285.7048645019531,284.0636901855469,294.4620056152344,297.7583923339844,293.8602905273437,1.0,0.1743256747722625,1.0,0.1500000059604644,0.4683471322059631,1.0,-0.6859330534934998,0.0506792329251766,0.6352538466453552,-0.1365765035152435,0.0,0.0,0.0,26.84293365478516,31.0,277.6466369628906,-0.0,50.04146957397461,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0043640136719,0.8135137557983398,0.1643182784318924,0.1470217704772949,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98272705078125,0.5416410565376282,0.050000000745058,0.0483066849410533,297.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.00372314453125,0.7952024936676025,0.1531599760055542,0.1068896204233169,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.98272705078125,0.5416410565376282,0.050000000745058,0.0483066849410533,297.7650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.98272705078125,0.5416410565376282,0.1392028182744979,0.2291461080312729,293.9989624023437,287.1499938964844,285.8008728027344,284.12548828125,294.5077819824219,297.7642822265625,294.0302124023437,1.0,0.1762832552194595,1.0,0.1500000059604644,0.2858590483665466,1.0,-0.6956226229667664,0.1545828729867935,0.541039764881134,-0.0347227975726127,0.0,0.0,0.0,26.89322090148925,31.0,252.70071411132807,-0.0,52.29937362670898,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.03155517578125,0.9319097995758056,0.1657201796770095,0.147622212767601,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0125427246094,0.6278972625732422,0.050000000745058,0.0478242486715316,297.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.0309753417969,0.9075385928153992,0.1542219221591949,0.1071342080831527,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0125427246094,0.6278972625732422,0.050000000745058,0.0478242486715316,297.7657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0179748535156,0.7480443120002747,0.140628844499588,0.3838776350021362,294.02850341796875,286.6499938964844,285.821044921875,284.1383361816406,294.474365234375,297.7655029296875,294.0591735839844,1.0,0.1791156679391861,1.0,0.1500000059604644,0.2475392967462539,1.0,-0.880866289138794,0.2541041970252991,0.6267620921134949,0.0254539623856544,0.0,0.0,0.0,16.477127075195312,49.0,254.42030334472656,-0.0,66.43031311035156,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.8793029785156,0.8812756538391113,0.1740189492702484,0.0932008400559425,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9347229003906,0.6953940987586975,0.050000000745058,0.0476424023509025,297.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8793029785156,0.8812756538391113,0.1600895971059799,0.0724895447492599,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.9347229003906,0.6953940987586975,0.050000000745058,0.0476424023509025,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8681335449219,0.9260882139205932,0.1433065831661224,0.5346421003341675,293.8568115234375,286.6499938964844,285.8958740234375,284.18572998046875,289.99267578125,297.7451477050781,293.66998291015625,1.0,0.1902178078889846,1.0,0.1500000059604644,0.1051120460033416,1.0,-0.9547443985939026,0.7118074297904968,0.2429369837045669,0.4737437665462494,0.0,0.0,0.0,12.869837760925291,49.0,-1004.7930297851562,-0.0,81.26141357421875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0028686523437,0.8844762444496155,0.1775297075510025,0.0953182950615882,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2350769042969,0.6924964189529419,0.050000000745058,0.0476475767791271,297.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0028686523437,0.8844762444496155,0.1626742631196975,0.0741364508867263,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2350769042969,0.6924964189529419,0.050000000745058,0.0476475767791271,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9764404296875,0.9197149872779846,0.1443919837474823,0.5314772129058838,292.9335327148437,286.1499938964844,285.9370422363281,284.2115478515625,286.04022216796875,297.7297668457031,292.3751525878906,1.0,0.1974389106035232,1.0,0.1500000059604644,0.0267314501106739,1.0,-0.9554882645606996,0.9543781876564026,0.001110101933591,0.7143335342407227,0.0,0.0,0.0,13.045262336730955,69.0,-3000.83447265625,-0.0,87.71121215820312,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78253173828125,0.8890039324760437,0.1801674962043762,0.098382256925106,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.688417375087738,0.050000000745058,0.0476543046534061,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78253173828125,0.8890039324760437,0.1644796878099441,0.0765195339918136,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.688417375087738,0.050000000745058,0.0476543046534061,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.9787787795066832,0.1413989216089248,0.6425251960754395,289.7319641113281,286.1499938964844,286.0527038574219,284.2831726074219,286.0491943359375,297.6698303222656,289.53350830078125,1.0,0.2237819880247116,1.0,0.1500000059604644,0.0160388704389333,1.0,-1.1041293144226074,1.103915810585022,0.0002135632093995,0.8353058695793152,0.0,0.0,0.0,15.101226806640623,89.0,-3039.210205078125,-0.0,128.64865112304688,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78253173828125,0.8890039324760437,0.1801674962043762,0.098382256925106,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.688417375087738,0.050000000745058,0.0476543046534061,297.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.78253173828125,0.8890039324760437,0.1644796878099441,0.0765195339918136,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.688417375087738,0.050000000745058,0.0476543046534061,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7451171875,0.9787787795066832,0.1413989216089248,0.6425251960754395,289.7319641113281,286.1499938964844,286.0527038574219,284.2831726074219,286.0491943359375,297.6698303222656,289.53350830078125,1.0,0.2237819880247116,1.0,0.1500000059604644,0.0160388704389333,1.0,-1.1041293144226074,1.103915810585022,0.0002135632093995,0.8353058695793152,0.0,0.0,0.0,15.101226806640623,89.0,-3039.210205078125,-0.0,128.64865112304688,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.8453827500343323,0.1696605384349823,0.1565622985363006,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.5547282695770264,0.050000000745058,0.0482054315507411,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.8223961591720581,0.1561531126499176,0.1115026026964187,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.5547282695770264,0.050000000745058,0.0482054315507411,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7821134328842163,0.1345494091510772,0.6162017583847046,288.3241577148437,286.1499938964844,286.1679077148437,284.3530578613281,286.1631164550781,297.58740234375,288.2247314453125,1.0,0.2539390623569488,1.0,0.1500000059604644,0.0053462898358702,1.0,-1.1633059978485107,1.16323983669281,6.616693281102926e-05,0.8845242261886597,0.0,0.0,0.0,29.91117477416992,77.0,-2017.0625,-0.0,179.33851623535156,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3274230957031,0.8453827500343323,0.1696605384349823,0.1565622985363006,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.5547282695770264,0.050000000745058,0.0482054315507411,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.8223961591720581,0.1561531126499176,0.1115026026964187,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.5547282695770264,0.050000000745058,0.0482054315507411,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369140625,0.7821134328842163,0.1345494091510772,0.6162017583847046,288.3241577148437,286.1499938964844,286.1679077148437,284.3530578613281,286.1631164550781,297.58740234375,288.2247314453125,1.0,0.2539390623569488,1.0,0.1500000059604644,0.0053462898358702,1.0,-1.1633059978485107,1.16323983669281,6.616693281102926e-05,0.8845242261886597,0.0,0.0,0.0,29.91117477416992,77.0,-2017.0625,-0.0,179.33851623535156,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
