time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119700,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8974609375,0.8067286014556885,0.163817211985588,0.1507659405469894,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9589233398437,0.6440355181694031,0.1147210672497749,0.0811880379915237,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9006652832031,0.7855039238929749,0.152095153927803,0.1084851771593093,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9919738769531,0.5309157967567444,0.050000000745058,0.0483975373208522,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9073791503906,0.7481358647346497,0.1312676817178726,0.6017488837242126,287.89569091796875,286.1499938964844,286.2252502441406,284.3873596191406,286.2201843261719,297.5076599121094,287.8152160644531,1.0,0.2640791833400726,1.0,0.1500000059604644,0.0,1.0,-1.1887638568878174,1.1887283325195312,3.5501649108482525e-05,0.9038721919059752,0.0,0.0,0.0,35.11772918701172,77.0,-1572.8065185546875,-0.0,196.8517303466797,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5458068847656,0.7721535563468933,0.1596357673406601,0.1465059667825698,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.56072998046875,0.6828740835189819,0.1098452135920524,0.1063596233725547,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481872558594,0.7541653513908386,0.1488819718360901,0.1061184853315353,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6205139160156,0.5114282965660095,0.050000000745058,0.0486112870275974,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535888671875,0.7203763723373413,0.1282709389925003,0.5887135863304138,287.5431213378906,286.1499938964844,286.2824401855469,284.421142578125,286.2774353027344,297.4407653808594,287.4828796386719,1.0,0.2716367840766907,1.0,0.1500000059604644,0.0,1.0,-1.1957182884216309,1.1956839561462402,3.4342578146606684e-05,0.9102579951286316,0.0,0.0,0.0,40.64902877807617,65.0,-1222.370361328125,-0.0,210.6844940185547,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082824707031,0.7344040274620056,0.1556479483842849,0.1425215005874633,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.218017578125,0.6429747939109802,0.1032105833292007,0.1013894453644752,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.7192103266716003,0.1454317569732666,0.1036255657672882,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.4895655810832977,0.050000000745058,0.0489565022289752,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2132568359375,0.682517945766449,0.1245326176285743,0.5724435448646545,287.2065734863281,286.1499938964844,286.36444091796875,284.4689636230469,286.3592834472656,297.373291015625,287.1676330566406,1.0,0.2771384716033935,1.0,0.1500000059604644,0.0,1.0,-1.1628632545471191,1.1628305912017822,3.27210764226038e-05,0.8838057518005371,0.0,0.0,0.0,48.9140853881836,65.0,-810.6956787109375,-0.0,214.7084808349609,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.112060546875,0.7263028621673584,0.1545886099338531,0.1414358913898468,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.6329869031906128,0.1011749804019928,0.0992923080921173,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132507324219,0.7108684182167053,0.1444117128849029,0.1028658747673034,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1498718261719,0.4848878681659698,0.050000000745058,0.0490457564592361,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163330078125,0.673327624797821,0.1232839673757553,0.5667882561683655,287.1106262207031,286.25,286.39617919921875,284.4872741699219,286.3909912109375,297.3521423339844,287.077392578125,1.0,0.2780905067920685,1.0,0.1500000059604644,0.0,1.0,-1.15144681930542,1.1514146327972412,3.216985351173207e-05,0.8745830059051514,0.0,0.0,0.0,51.01092147827149,53.0,-685.6624145507812,-0.0,214.50244140625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.715541422367096,0.152947187423706,0.1396802961826324,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.6181938648223877,0.0974762141704559,0.0953933149576187,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.6988994479179382,0.1426243185997009,0.1014892682433128,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97021484375,0.4788987040519714,0.0902184695005416,0.0491629056632518,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.660471498966217,0.1208306103944778,0.5552980303764343,286.9443359375,286.25,286.46905517578125,284.5288391113281,286.4637756347656,297.3151550292969,286.9219970703125,1.0,0.2782354652881622,1.0,0.1500000059604644,0.0,1.0,-1.129351258277893,1.1293201446533203,3.112075864919461e-05,0.8567201495170593,0.0,0.0,0.0,53.66593551635742,53.0,-457.8502197265625,-0.0,211.36227416992188,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8764038085937,0.7217376232147217,0.1524600088596344,0.1389502435922622,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819885253906,0.6208502054214478,0.095950037240982,0.0935974195599556,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.705298662185669,0.1419505923986435,0.1008274480700492,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8881225585937,0.5796586275100708,0.0884308516979217,0.0775835365056991,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8789978027344,0.6653797626495361,0.1197455078363418,0.5492902994155884,286.8754577636719,286.3500061035156,286.50897216796875,284.5513610839844,286.5038146972656,297.2990417480469,286.8573303222656,1.0,0.278261125087738,1.0,0.1500000059604644,0.0,1.0,-1.1523958444595337,1.1523635387420654,3.221517545171082e-05,0.875016450881958,0.0,0.0,0.0,51.22859573364258,41.0,-365.23486328125,-0.0,215.29541015625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663879394531,0.7235834002494812,0.1520289927721023,0.1382032930850982,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.6161404848098755,0.0928428396582603,0.0901940986514091,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666320800781,0.7060327529907227,0.1407314240932464,0.0997623577713966,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.5896027088165283,0.0810283869504928,0.0799248218536377,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76739501953125,0.6633208990097046,0.1173030510544776,0.5370585918426514,286.7660522460937,286.45001220703125,286.62066650390625,284.6132507324219,286.615478515625,297.25543212890625,286.759765625,1.0,0.2739032506942749,1.0,0.1500000059604644,0.0,1.0,-1.134292483329773,1.134261131286621,3.135331644443795e-05,0.8606801629066467,0.0,0.0,0.0,49.87740707397461,29.0,-163.9974365234375,-0.0,205.89505004882807,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663879394531,0.7235834002494812,0.1520289927721023,0.1382032930850982,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.6161404848098755,0.0928428396582603,0.0901940986514091,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666320800781,0.7060327529907227,0.1407314240932464,0.0997623577713966,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.5896027088165283,0.0810283869504928,0.0799248218536377,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76739501953125,0.6633208990097046,0.1173030510544776,0.5370585918426514,286.7660522460937,286.45001220703125,286.62066650390625,284.6132507324219,286.615478515625,297.25543212890625,286.759765625,1.0,0.2739032506942749,1.0,0.1500000059604644,0.0,1.0,-1.134292483329773,1.134261131286621,3.135331644443795e-05,0.8606801629066467,0.0,0.0,0.0,49.87740707397461,29.0,-163.9974365234375,-0.0,205.89505004882807,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.7359892725944519,0.1526771783828735,0.1384131461381912,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.6220037341117859,0.0910128131508827,0.0880348980426788,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.7175968289375305,0.1403374373912811,0.099236860871315,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.5869691967964172,0.0765541642904281,0.0748906433582305,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.6719005703926086,0.1156901195645332,0.5281685590744019,286.74041748046875,286.54998779296875,286.7310791015625,284.6728515625,286.7258605957031,297.2338562011719,286.7408447265625,1.0,0.2657087743282318,1.0,0.1500000059604644,0.0,1.0,-1.1146045923233032,1.1145740747451782,3.0433458960033025e-05,0.844749927520752,0.0,0.0,0.0,45.53535079956055,25.0,-41.16971206665039,-0.0,190.5100860595703,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.7359892725944519,0.1526771783828735,0.1384131461381912,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.740478515625,0.6220037341117859,0.0910128131508827,0.0880348980426788,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74041748046875,0.7175968289375305,0.1403374373912811,0.099236860871315,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74053955078125,0.5869691967964172,0.0765541642904281,0.0748906433582305,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7404479980469,0.6719005703926086,0.1156901195645332,0.5281685590744019,286.74041748046875,286.54998779296875,286.7310791015625,284.6728515625,286.7258605957031,297.2338562011719,286.7408447265625,1.0,0.2657087743282318,1.0,0.1500000059604644,0.0,1.0,-1.1146045923233032,1.1145740747451782,3.0433458960033025e-05,0.844749927520752,0.0,0.0,0.0,45.53535079956055,25.0,-41.16971206665039,-0.0,190.5100860595703,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.7443925738334656,0.1532894819974899,0.1387953758239746,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.6269320845603943,0.090416669845581,0.0872876942157745,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.7249864339828491,0.140362799167633,0.0991387367248535,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7466125488281,0.5894137620925903,0.0750839561223983,0.0731949582695961,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.747314453125,0.6784298419952393,0.1151359006762504,0.524884819984436,286.7477722167969,286.54998779296875,286.7857666015625,284.7017517089844,286.7805480957031,297.2290954589844,286.7506103515625,1.0,0.2618406116962433,1.0,0.1500000059604644,0.0,1.0,-1.1080700159072876,1.1080398559570312,3.013219429703895e-05,0.8394545912742615,0.0,0.0,0.0,43.104305267333984,25.0,0.4375694394111633,-0.0,183.6438903808593,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7648620605469,0.7539229989051819,0.1540471911430359,0.1393230706453323,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.6327078938484192,0.0899710282683372,0.0867034718394279,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646789550781,0.7330610156059265,0.1404978334903717,0.0991269424557685,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.5934448838233948,0.0739421620965004,0.0718700066208839,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76416015625,0.6859554648399353,0.1147167459130287,0.5222653746604919,286.7649841308594,286.6499938964844,286.8400573730469,284.73004150390625,286.8348693847656,297.2269897460937,286.7697448730469,1.0,0.2580647766590118,1.0,0.1500000059604644,0.0,1.0,-1.1032525300979614,1.1032226085662842,2.9911376259406097e-05,0.8355506062507629,0.0,0.0,0.0,40.69731903076172,25.0,32.735877990722656,-0.0,177.4757537841797,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.7726697325706482,0.1558949500322342,0.1407401114702224,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.64385986328125,0.0893964320421218,0.0859118402004242,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197631835937,0.7483432292938232,0.1410055160522461,0.0993164777755737,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.6017612814903259,0.0722876116633415,0.0699610859155654,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.7000662088394165,0.11418467015028,0.5187137722969055,286.8202819824219,286.75,286.9474792480469,284.7847595214844,286.9423217773437,297.2281494140625,286.8277893066406,1.0,0.2523312270641327,1.0,0.1500000059604644,0.0,1.0,-1.097673773765564,1.0976440906524658,2.9657017876161262e-05,0.831022322177887,0.0,0.0,0.0,36.85272216796875,25.0,77.83715057373047,-0.0,168.42184448242188,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.82012939453125,0.7726697325706482,0.1558949500322342,0.1407401114702224,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.64385986328125,0.0893964320421218,0.0859118402004242,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197631835937,0.7483432292938232,0.1410055160522461,0.0993164777755737,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.6017612814903259,0.0722876116633415,0.0699610859155654,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81890869140625,0.7000662088394165,0.11418467015028,0.5187137722969055,286.8202819824219,286.75,286.9474792480469,284.7847595214844,286.9423217773437,297.2281494140625,286.8277893066406,1.0,0.2523312270641327,1.0,0.1500000059604644,0.0,1.0,-1.097673773765564,1.0976440906524658,2.9657017876161262e-05,0.831022322177887,0.0,0.0,0.0,36.85272216796875,25.0,77.83715057373047,-0.0,168.42184448242188,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.791309654712677,0.1580963283777237,0.1425298452377319,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.6550578474998474,0.0891215726733207,0.0854712501168251,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.7633887529373169,0.1417421996593475,0.0997082889080047,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.6102377772331238,0.0711681395769119,0.0686772167682647,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7132501006126404,0.1139581352472305,0.5168302655220032,286.8949584960937,286.8500061035156,287.0531616210937,284.8368225097656,287.0480651855469,297.23388671875,286.9041442871094,1.0,0.2480606436729431,1.0,0.1500000059604644,0.0,1.0,-1.095960259437561,1.0959306955337524,2.9579179681604728e-05,0.8296242952346802,0.0,0.0,0.0,33.84556198120117,25.0,104.81449127197266,-0.0,162.25291442871094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89483642578125,0.791309654712677,0.1580963283777237,0.1425298452377319,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.6550578474998474,0.0891215726733207,0.0854712501168251,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.7633887529373169,0.1417421996593475,0.0997082889080047,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898620605469,0.6102377772331238,0.0711681395769119,0.0686772167682647,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89324951171875,0.7132501006126404,0.1139581352472305,0.5168302655220032,286.8949584960937,286.8500061035156,287.0531616210937,284.8368225097656,287.0480651855469,297.23388671875,286.9041442871094,1.0,0.2480606436729431,1.0,0.1500000059604644,0.0,1.0,-1.095960259437561,1.0959306955337524,2.9579179681604728e-05,0.8296242952346802,0.0,0.0,0.0,33.84556198120117,25.0,104.81449127197266,-0.0,162.25291442871094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.8091502785682678,0.160585343837738,0.1446090340614318,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.6660058498382568,0.0890431031584739,0.0852611735463142,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.77791428565979,0.1426292508840561,0.1002347245812416,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6179908514022827,0.0703565925359726,0.0677517876029014,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.979248046875,0.724552571773529,0.1139368340373039,0.5160818099975586,286.981201171875,286.95001220703125,287.15692138671875,284.8861999511719,287.1519470214844,297.242431640625,286.9913024902344,1.0,0.2449444532394409,1.0,0.1500000059604644,0.0,1.0,-1.0968255996704102,1.0967960357666016,2.9618458938784897e-05,0.8303138017654419,0.0,0.0,0.0,31.48062324523925,25.0,120.57202911376952,-0.0,158.11810302734375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.8091502785682678,0.160585343837738,0.1446090340614318,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9774780273437,0.6660058498382568,0.0890431031584739,0.0852611735463142,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98052978515625,0.77791428565979,0.1426292508840561,0.1002347245812416,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.6179908514022827,0.0703565925359726,0.0677517876029014,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.979248046875,0.724552571773529,0.1139368340373039,0.5160818099975586,286.981201171875,286.95001220703125,287.15692138671875,284.8861999511719,287.1519470214844,297.242431640625,286.9913024902344,1.0,0.2449444532394409,1.0,0.1500000059604644,0.0,1.0,-1.0968255996704102,1.0967960357666016,2.9618458938784897e-05,0.8303138017654419,0.0,0.0,0.0,31.48062324523925,25.0,120.57202911376952,-0.0,158.11810302734375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8250681757926941,0.1634152382612228,0.1469960808753967,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6764514446258545,0.089101530611515,0.0852106064558029,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.7916167378425598,0.1436181366443634,0.1008530259132385,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675354003906,0.6248363256454468,0.069746121764183,0.0670545101165771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.7346739768981934,0.1140541061758995,0.5161060690879822,287.0738220214844,287.04998779296875,287.2586669921875,284.9327087402344,287.2538146972656,297.2537536621094,287.0844421386719,1.0,0.2427285015583038,1.0,0.1500000059604644,0.0,1.0,-1.0995635986328125,1.0995337963104248,2.974299059133045e-05,0.8325180411338806,0.0,0.0,0.0,29.60841560363769,25.0,129.3817138671875,-0.0,155.48883056640625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07379150390625,0.8250681757926941,0.1634152382612228,0.1469960808753967,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06988525390625,0.6764514446258545,0.089101530611515,0.0852106064558029,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731506347656,0.7916167378425598,0.1436181366443634,0.1008530259132385,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0675354003906,0.6248363256454468,0.069746121764183,0.0670545101165771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07177734375,0.7346739768981934,0.1140541061758995,0.5161060690879822,287.0738220214844,287.04998779296875,287.2586669921875,284.9327087402344,287.2538146972656,297.2537536621094,287.0844421386719,1.0,0.2427285015583038,1.0,0.1500000059604644,0.0,1.0,-1.0995635986328125,1.0995337963104248,2.974299059133045e-05,0.8325180411338806,0.0,0.0,0.0,29.60841560363769,25.0,129.3817138671875,-0.0,155.48883056640625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.8325658440589905,0.1649416238069534,0.1483059823513031,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1175537109375,0.6813911199569702,0.0891716554760932,0.0852333456277847,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.7980443835258484,0.1441412270069122,0.1011887788772583,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1151123046875,0.6279776096343994,0.0694976225495338,0.0667715296149253,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194763183594,0.7394058704376221,0.114153116941452,0.5163443684577942,287.1215515136719,287.04998779296875,287.3087158203125,284.95489501953125,287.3039245605469,297.2601928710937,287.1322937011719,1.0,0.2419112920761108,1.0,0.1500000059604644,0.0,1.0,-1.1015121936798096,1.1014822721481323,2.983183367177844e-05,0.8340890407562256,0.0,0.0,0.0,28.82873916625977,25.0,131.94740295410156,-0.0,154.64517211914062,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1698303222656,0.8399301767349243,0.1665199398994445,0.149670273065567,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1657409667969,0.6861445903778076,0.0892620831727981,0.0852800235152244,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.16912841796875,0.8041980266571045,0.1446775496006012,0.101537138223648,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1632080078125,0.6309698224067688,0.069275826215744,0.0665195435285568,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.16766357421875,0.7439727187156677,0.1142717599868774,0.5166938304901123,287.1697692871094,287.1499938964844,287.3581848144531,284.976318359375,287.3534545898437,297.26690673828125,287.1806030273437,1.0,0.2412466257810592,1.0,0.1500000059604644,0.0,1.0,-1.1037405729293823,1.103710651397705,2.993365160364192e-05,0.8358863592147827,0.0,0.0,0.0,28.13199234008789,25.0,133.6874237060547,-0.0,154.0422821044922,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2475280761719,0.8514934778213501,0.1691440492868423,0.1519523710012436,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.6933018565177917,0.0894440412521362,0.0853984951972961,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.813190758228302,0.145558476448059,0.1021164655685424,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2407531738281,0.635442852973938,0.0689687505364418,0.0661714449524879,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.24530029296875,0.7509141564369202,0.1144967377185821,0.5174523591995239,287.2474365234375,287.1499938964844,287.4361267089844,285.009033203125,287.4315185546875,297.2779846191406,287.2582397460937,1.0,0.2404706180095672,1.0,0.1500000059604644,0.0,1.0,-1.1078095436096191,1.1077793836593628,3.012016895809211e-05,0.8391690254211426,0.0,0.0,0.0,27.173290252685547,25.0,135.07301330566406,-0.0,153.52499389648438,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2669982910156,0.8543614149093628,0.1698160171508789,0.1525387316942215,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2627868652344,0.6950169801712036,0.089495301246643,0.0854348763823509,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2662353515625,0.8152703046798706,0.145782008767128,0.1022645384073257,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2601623535156,0.6365135908126831,0.0688992962241172,0.0660927891731262,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647399902344,0.7525936365127563,0.1145582720637321,0.5176721215248108,287.2668762207031,287.25,287.4553527832031,285.01690673828125,287.4507751464844,297.28082275390625,287.2776794433594,1.0,0.2403216809034347,1.0,0.1500000059604644,0.0,1.0,-1.1089040040969849,1.1088738441467283,3.017047311004717e-05,0.84005206823349,0.0,0.0,0.0,26.95798110961914,25.0,135.21566772460938,-0.0,153.46527099609375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8684186935424805,0.1732795387506485,0.1555708646774292,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.7030302286148071,0.0897861495614051,0.0856569185853004,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.8248276710510254,0.1469180434942245,0.1030230075120925,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.6415092349052429,0.0685955286026001,0.0657487884163856,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.7605333924293518,0.1148967295885086,0.5189455151557922,287.3637390136719,287.3500061035156,287.54998779296875,285.05438232421875,287.54559326171875,297.2950744628906,287.3744201660156,1.0,0.2398468405008316,1.0,0.1500000059604644,0.0,1.0,-1.114835500717163,1.114804983139038,3.04440673062345e-05,0.8448378443717957,0.0,0.0,0.0,26.025779724121094,25.0,134.8771514892578,-0.0,153.58294677734375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3639221191406,0.8684186935424805,0.1732795387506485,0.1555708646774292,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.35968017578125,0.7030302286148071,0.0897861495614051,0.0856569185853004,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3631286621094,0.8248276710510254,0.1469180434942245,0.1030230075120925,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35699462890625,0.6415092349052429,0.0685955286026001,0.0657487884163856,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36163330078125,0.7605333924293518,0.1148967295885086,0.5189455151557922,287.3637390136719,287.3500061035156,287.54998779296875,285.05438232421875,287.54559326171875,297.2950744628906,287.3744201660156,1.0,0.2398468405008316,1.0,0.1500000059604644,0.0,1.0,-1.114835500717163,1.114804983139038,3.04440673062345e-05,0.8448378443717957,0.0,0.0,0.0,26.025779724121094,25.0,134.8771514892578,-0.0,153.58294677734375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.8820685744285583,0.1768940538167953,0.1587477475404739,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.7102383971214294,0.0901228412985801,0.0859318077564239,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591369628906,0.8334486484527588,0.148075595498085,0.103803239762783,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4529724121094,0.6460276246070862,0.0683497190475463,0.0654696449637413,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576110839844,0.7678380012512207,0.115274466574192,0.5204405784606934,287.4597473144531,287.45001220703125,287.6433410644531,285.0887756347656,287.6389465332031,297.3095092773437,287.4702453613281,1.0,0.2397265285253524,1.0,0.1500000059604644,0.0,1.0,-1.1213743686676023,1.1213436126708984,3.0747600249014795e-05,0.85011225938797,0.0,0.0,0.0,25.280363082885746,25.0,133.71865844726562,-0.0,154.24937438964844,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599914550781,0.8820685744285583,0.1768940538167953,0.1587477475404739,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557189941406,0.7102383971214294,0.0901228412985801,0.0859318077564239,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4591369628906,0.8334486484527588,0.148075595498085,0.103803239762783,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4529724121094,0.6460276246070862,0.0683497190475463,0.0654696449637413,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4576110839844,0.7678380012512207,0.115274466574192,0.5204405784606934,287.4597473144531,287.45001220703125,287.6433410644531,285.0887756347656,287.6389465332031,297.3095092773437,287.4702453613281,1.0,0.2397265285253524,1.0,0.1500000059604644,0.0,1.0,-1.1213743686676023,1.1213436126708984,3.0747600249014795e-05,0.85011225938797,0.0,0.0,0.0,25.280363082885746,25.0,133.71865844726562,-0.0,154.24937438964844,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55548095703125,0.8952422142028809,0.1806478500366211,0.1620573550462722,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.7164701223373413,0.0904972776770591,0.0862497761845588,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545654296875,0.8414011001586914,0.1492481678724289,0.1045990288257598,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.6501244902610779,0.0681525617837905,0.0652441754937172,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.7745515704154968,0.1156845837831497,0.5221139192581177,287.55517578125,287.54998779296875,287.7366638183594,285.120361328125,287.7322998046875,297.3238830566406,287.5655822753906,1.0,0.2398927211761474,1.0,0.1500000059604644,0.0,1.0,-1.1284213066101074,1.1283903121948242,3.1076975574251264e-05,0.8557928800582886,0.0,0.0,0.0,24.68193244934082,25.0,132.86607360839844,-0.0,155.3660125732422,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.55548095703125,0.8952422142028809,0.1806478500366211,0.1620573550462722,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511474609375,0.7164701223373413,0.0904972776770591,0.0862497761845588,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545654296875,0.8414011001586914,0.1492481678724289,0.1045990288257598,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.6501244902610779,0.0681525617837905,0.0652441754937172,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.7745515704154968,0.1156845837831497,0.5221139192581177,287.55517578125,287.54998779296875,287.7366638183594,285.120361328125,287.7322998046875,297.3238830566406,287.5655822753906,1.0,0.2398927211761474,1.0,0.1500000059604644,0.0,1.0,-1.1284213066101074,1.1283903121948242,3.1076975574251264e-05,0.8557928800582886,0.0,0.0,0.0,24.68193244934082,25.0,132.86607360839844,-0.0,155.3660125732422,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60308837890625,0.9016098976135254,0.18258036673069,0.1637642234563827,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5987548828125,0.7192652225494385,0.0907007157802581,0.0864253640174865,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.8451440334320068,0.1498396247625351,0.1050020232796669,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959167480469,0.6520141959190369,0.0680722296237945,0.065150998532772,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.60064697265625,0.7776777148246765,0.1159018203616142,0.5230153203010559,287.6027526855469,287.54998779296875,287.7833251953125,285.1351318359375,287.77899169921875,297.3305969238281,287.6131286621094,1.0,0.2400748580694198,1.0,0.1500000059604644,0.0,1.0,-1.132135272026062,1.1321039199829102,3.1251511245500296e-05,0.8587847352027893,0.0,0.0,0.0,24.431640625,25.0,132.5692901611328,-0.0,156.08392333984375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6506652832031,0.9080467820167542,0.1845417320728302,0.1654978990554809,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64630126953125,0.7219434380531311,0.0909155160188674,0.0866113230586052,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64971923828125,0.8488046526908875,0.150433674454689,0.1054074317216873,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6434326171875,0.653846800327301,0.0680011436343193,0.0650675073266029,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6481628417969,0.7807135581970215,0.1161251813173294,0.5239484906196594,287.6502990722656,287.6499938964844,287.8299865722656,285.1492919921875,287.8256530761719,297.3367919921875,287.6606140136719,1.0,0.2403031140565872,1.0,0.1500000059604644,0.0,1.0,-1.1359450817108154,1.135913610458374,3.143123831250705e-05,0.8618527054786682,0.0,0.0,0.0,24.20296287536621,25.0,132.32640075683594,-0.0,156.87872314453125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.921605944633484,0.1885611563920974,0.1690539419651031,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.7270249128341675,0.0913793519139289,0.087018996477127,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.8558803200721741,0.1516307145357132,0.1062260493636131,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.6573495864868164,0.0678891539573669,0.0649315863847732,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.7865126132965088,0.1165919229388237,0.5259159803390503,287.7452392578125,287.75,287.92333984375,285.1757202148437,287.9190368652344,297.34918212890625,287.7554626464844,1.0,0.2408962398767471,1.0,0.1500000059604644,0.0,1.0,-1.143883466720581,1.143851637840271,3.180794374202378e-05,0.8682425022125244,0.0,0.0,0.0,23.806013107299805,25.0,131.98162841796875,-0.0,158.70318603515625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74566650390625,0.921605944633484,0.1885611563920974,0.1690539419651031,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.74127197265625,0.7270249128341675,0.0913793519139289,0.087018996477127,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7446594238281,0.8558803200721741,0.1516307145357132,0.1062260493636131,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73834228515625,0.6573495864868164,0.0678891539573669,0.0649315863847732,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7431030273437,0.7865126132965088,0.1165919229388237,0.5259159803390503,287.7452392578125,287.75,287.92333984375,285.1757202148437,287.9190368652344,297.34918212890625,287.7554626464844,1.0,0.2408962398767471,1.0,0.1500000059604644,0.0,1.0,-1.143883466720581,1.143851637840271,3.180794374202378e-05,0.8682425022125244,0.0,0.0,0.0,23.806013107299805,25.0,131.98162841796875,-0.0,158.70318603515625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
