time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121740,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8405456542969,0.9353459477424622,0.1927485167980194,0.1727447211742401,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360900878906,0.7318866848945618,0.0918860733509063,0.0874698311090469,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8627299666404724,0.1528423279523849,0.1070555970072746,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.6607259511947632,0.0678199157118797,0.0648370161652565,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379211425781,0.7920436859130859,0.1170850247144699,0.5280123949050903,287.8400573730469,287.8500061035156,288.01666259765625,285.1998291015625,288.01239013671875,297.36187744140625,287.8502197265625,1.0,0.2416483759880066,1.0,0.1500000059604644,0.0,1.0,-1.1522529125213623,1.1522207260131836,3.220836879336275e-05,0.8749767541885376,0.0,0.0,0.0,23.472421646118164,25.0,131.77578735351562,-0.0,160.81594848632812,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8405456542969,0.9353459477424622,0.1927485167980194,0.1727447211742401,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8360900878906,0.7318866848945618,0.0918860733509063,0.0874698311090469,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395080566406,0.8627299666404724,0.1528423279523849,0.1070555970072746,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.6607259511947632,0.0678199157118797,0.0648370161652565,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8379211425781,0.7920436859130859,0.1170850247144699,0.5280123949050903,287.8400573730469,287.8500061035156,288.01666259765625,285.1998291015625,288.01239013671875,297.36187744140625,287.8502197265625,1.0,0.2416483759880066,1.0,0.1500000059604644,0.0,1.0,-1.1522529125213623,1.1522207260131836,3.220836879336275e-05,0.8749767541885376,0.0,0.0,0.0,23.472421646118164,25.0,131.77578735351562,-0.0,160.81594848632812,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93536376953125,0.9490692019462584,0.1972112953662872,0.1766687184572219,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.7367815971374512,0.0924401506781578,0.0879656746983528,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93426513671875,0.8695989847183228,0.1540760099887848,0.1079003065824508,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.6642042994499207,0.0678035393357276,0.0647917464375495,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.7975350022315979,0.1176061779260635,0.5302374362945557,287.934814453125,287.95001220703125,288.1099853515625,285.2218017578125,288.10577392578125,297.3761291503906,287.9449157714844,1.0,0.2425426095724105,1.0,0.1500000059604644,0.0,1.0,-1.1611881256103516,1.1611554622650146,3.263956750743091e-05,0.8821576833724976,0.0,0.0,0.0,23.17593574523925,25.0,131.66867065429688,-0.0,163.2181396484375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.93536376953125,0.9490692019462584,0.1972112953662872,0.1766687184572219,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9308776855469,0.7367815971374512,0.0924401506781578,0.0879656746983528,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93426513671875,0.8695989847183228,0.1540760099887848,0.1079003065824508,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.6642042994499207,0.0678035393357276,0.0647917464375495,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327087402344,0.7975350022315979,0.1176061779260635,0.5302374362945557,287.934814453125,287.95001220703125,288.1099853515625,285.2218017578125,288.10577392578125,297.3761291503906,287.9449157714844,1.0,0.2425426095724105,1.0,0.1500000059604644,0.0,1.0,-1.1611881256103516,1.1611554622650146,3.263956750743091e-05,0.8821576833724976,0.0,0.0,0.0,23.17593574523925,25.0,131.66867065429688,-0.0,163.2181396484375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.9622269868850708,0.201860100030899,0.1807860434055328,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0256652832031,0.7417499423027039,0.093038186430931,0.088505744934082,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.876486599445343,0.1553298830986023,0.1087605208158493,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.6677985191345215,0.0678364038467407,0.0647959262132644,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274658203125,0.8029948472976685,0.1181574836373329,0.532602071762085,288.02960205078125,288.04998779296875,288.2033386230469,285.2417907714844,288.1991271972656,297.3907165527344,288.0395812988281,1.0,0.2435685992240905,1.0,0.1500000059604644,0.0,1.0,-1.170654058456421,1.170621037483215,3.3100568543886766e-05,0.8897441625595093,0.0,0.0,0.0,22.912748336791992,25.0,131.6277313232422,-0.0,165.89913940429688,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301818847656,0.9622269868850708,0.201860100030899,0.1807860434055328,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0256652832031,0.7417499423027039,0.093038186430931,0.088505744934082,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0290222167969,0.876486599445343,0.1553298830986023,0.1087605208158493,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0225830078125,0.6677985191345215,0.0678364038467407,0.0647959262132644,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274658203125,0.8029948472976685,0.1181574836373329,0.532602071762085,288.02960205078125,288.04998779296875,288.2033386230469,285.2417907714844,288.1991271972656,297.3907165527344,288.0395812988281,1.0,0.2435685992240905,1.0,0.1500000059604644,0.0,1.0,-1.170654058456421,1.170621037483215,3.3100568543886766e-05,0.8897441625595093,0.0,0.0,0.0,22.912748336791992,25.0,131.6277313232422,-0.0,165.89913940429688,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0776062011719,0.9684446454048156,0.2042323052883148,0.1828910708427429,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.7442605495452881,0.0933509990572929,0.0887895748019218,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.076416015625,0.8799285292625427,0.1559633165597915,0.1091954782605171,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699462890625,0.6696281433105469,0.0678684562444686,0.064813531935215,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0748291015625,0.8057069182395935,0.1184434294700622,0.5338325500488281,288.07696533203125,288.04998779296875,288.25,285.2510986328125,288.2458190917969,297.3979187011719,288.0869445800781,1.0,0.2441229969263076,1.0,0.1500000059604644,0.0,1.0,-1.1755415201187134,1.1755081415176392,3.3340278605464846e-05,0.8936501145362854,0.0,0.0,0.0,22.79250907897949,25.0,131.62042236328125,-0.0,167.32945251464844,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.125,0.9743874073028564,0.2066345065832138,0.185024157166481,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1204528808594,0.7467919588088989,0.0936731100082397,0.0890825390815734,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1238098144531,0.883367657661438,0.1566013395786285,0.1096337735652923,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1173095703125,0.6714805364608765,0.067911148071289,0.0648415237665176,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1222229003906,0.80837482213974,0.1187368929386138,0.5350968241691589,288.1243591308594,288.1499938964844,288.2966613769531,285.2599792480469,288.2925109863281,297.4043884277344,288.13427734375,1.0,0.2447043359279632,1.0,0.1500000059604644,0.0,1.0,-1.1805309057235718,1.1804972887039185,3.35861805069726e-05,0.8976306319236755,0.0,0.0,0.0,22.6794662475586,25.0,131.61900329589844,-0.0,168.81976318359375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084655761719,0.9841814637184144,0.2109320014715194,0.188841626048088,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.7513386607170105,0.0942618623375892,0.089619368314743,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20721435546875,0.8894575238227844,0.1577360033988952,0.1104134172201156,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2007141113281,0.6748326420783997,0.0680117011070251,0.0649152621626854,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.20562744140625,0.8129780292510986,0.1192769035696983,0.5374206900596619,288.207763671875,288.1499938964844,288.3788146972656,285.274658203125,288.3746643066406,297.41241455078125,288.2176208496094,1.0,0.2457887828350067,1.0,0.1500000059604644,0.0,1.0,-1.189570665359497,1.189536690711975,3.403478331165388e-05,0.9048303961753844,0.0,0.0,0.0,22.49372100830078,25.0,131.62681579589844,-0.0,171.58676147460938,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2198486328125,0.9854517579078674,0.2115243673324585,0.1893679350614547,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2152404785156,0.7519704699516296,0.0943441689014434,0.089694507420063,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2185974121094,0.8902947902679443,0.1578918844461441,0.110520526766777,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2120666503906,0.675301194190979,0.0680277943611145,0.0649275779724121,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2170104980469,0.8136022686958313,0.1193526685237884,0.5377473831176758,288.2191467285156,288.25,288.3900146484375,285.2765808105469,288.3858642578125,297.4135131835937,288.22900390625,1.0,0.245942160487175,1.0,0.1500000059604644,0.0,1.0,-1.1908280849456787,1.1907939910888672,3.4097498428309336e-05,0.9058306217193604,0.0,0.0,0.0,22.469371795654297,25.0,131.62863159179688,-0.0,171.97760009765625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.995426058769226,0.2165260314941406,0.1938125491142273,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7573608160018921,0.0950509458780288,0.0903406515717506,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.897342324256897,0.1592035591602325,0.1114219054579734,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.6793278455734253,0.0681864395737648,0.0650537088513374,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.8188066482543945,0.120004303753376,0.540565013885498,288.31396484375,288.3500061035156,288.4833374023437,285.291748046875,288.479248046875,297.42242431640625,288.32373046875,1.0,0.2472744733095169,1.0,0.1500000059604644,0.0,1.0,-1.2015538215637207,1.2015191316604614,3.463562461547553e-05,0.914396107196808,0.0,0.0,0.0,22.27597999572754,25.0,131.64974975585938,-0.0,175.37026977539062,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.314697265625,0.995426058769226,0.2165260314941406,0.1938125491142273,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7573608160018921,0.0950509458780288,0.0903406515717506,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3134155273437,0.897342324256897,0.1592035591602325,0.1114219054579734,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.6793278455734253,0.0681864395737648,0.0650537088513374,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3117980957031,0.8188066482543945,0.120004303753376,0.540565013885498,288.31396484375,288.3500061035156,288.4833374023437,285.291748046875,288.479248046875,297.42242431640625,288.32373046875,1.0,0.2472744733095169,1.0,0.1500000059604644,0.0,1.0,-1.2015538215637207,1.2015191316604614,3.463562461547553e-05,0.914396107196808,0.0,0.0,0.0,22.27597999572754,25.0,131.64974975585938,-0.0,175.37026977539062,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092712402344,0.9935335516929626,0.2222166955471038,0.1951442062854766,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.7557139992713928,0.0957840755581855,0.0910417512059211,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.8954727053642273,0.1605288088321685,0.1123546883463859,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.6765537261962891,0.0683771073818206,0.0652403607964515,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.8165537714958191,0.1206849515438079,0.5436455607414246,288.4085693359375,288.45001220703125,288.57666015625,285.3056945800781,288.5726013183594,297.4352111816406,288.4181823730469,1.0,0.2484234124422073,1.0,0.1500000059604644,0.0,1.0,-1.2055323123931885,1.2054975032806396,3.48366993421223e-05,0.9176092743873596,0.0,0.0,0.0,22.6723575592041,25.0,131.34519958496094,-0.0,178.11871337890625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4092712402344,0.9935335516929626,0.2222166955471038,0.1951442062854766,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4047546386719,0.7557139992713928,0.0957840755581855,0.0910417512059211,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4080505371094,0.8954727053642273,0.1605288088321685,0.1123546883463859,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4015197753906,0.6765537261962891,0.0683771073818206,0.0652403607964515,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40643310546875,0.8165537714958191,0.1206849515438079,0.5436455607414246,288.4085693359375,288.45001220703125,288.57666015625,285.3056945800781,288.5726013183594,297.4352111816406,288.4181823730469,1.0,0.2484234124422073,1.0,0.1500000059604644,0.0,1.0,-1.2055323123931885,1.2054975032806396,3.48366993421223e-05,0.9176092743873596,0.0,0.0,0.0,22.6723575592041,25.0,131.34519958496094,-0.0,178.11871337890625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.982344090938568,0.2290790826082229,0.1896394491195678,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.7545031309127808,0.0965518206357956,0.0917710736393928,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.8940778970718384,0.1618770807981491,0.113299936056137,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.6742743849754333,0.0686082243919372,0.065460592508316,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.8147720694541931,0.1214251741766929,0.5469474792480469,288.5027160644531,288.54998779296875,288.6700134277344,285.318603515625,288.6659240722656,297.4569091796875,288.5122985839844,1.0,0.2493647634983062,1.0,0.1500000059604644,0.0,1.0,-1.2087161540985107,1.2086812257766724,3.4998149203602225e-05,0.9201522469520568,0.0,0.0,0.0,23.030105590820312,25.0,131.04458618164062,-0.0,179.47512817382812,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5033264160156,0.982344090938568,0.2290790826082229,0.1896394491195678,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4989624023437,0.7545031309127808,0.0965518206357956,0.0917710736393928,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.8940778970718384,0.1618770807981491,0.113299936056137,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4956970214844,0.6742743849754333,0.0686082243919372,0.065460592508316,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5006103515625,0.8147720694541931,0.1214251741766929,0.5469474792480469,288.5027160644531,288.54998779296875,288.6700134277344,285.318603515625,288.6659240722656,297.4569091796875,288.5122985839844,1.0,0.2493647634983062,1.0,0.1500000059604644,0.0,1.0,-1.2087161540985107,1.2086812257766724,3.4998149203602225e-05,0.9201522469520568,0.0,0.0,0.0,23.030105590820312,25.0,131.04458618164062,-0.0,179.47512817382812,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.9822275638580322,0.2326759845018386,0.1894146651029586,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.7556887269020081,0.096952810883522,0.0921440422534942,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.8956049084663391,0.1625639498233795,0.1137756258249282,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5427551269531,0.6748989820480347,0.0687434896826744,0.0655814111232757,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5476379394531,0.8157989978790283,0.1218221113085746,0.5486847758293152,288.5497436523437,288.54998779296875,288.7166748046875,285.3247375488281,288.7126159667969,297.4685974121094,288.559326171875,1.0,0.2498354762792587,1.0,0.1500000059604644,0.0,1.0,-1.211646556854248,1.21161150932312,3.514717536745593e-05,0.922479212284088,0.0,0.0,0.0,23.05370712280273,25.0,130.98455810546875,-0.0,180.590560913086,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.597412109375,0.9820654392242432,0.2363074123859405,0.1891034841537475,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5931091308594,0.7569764256477356,0.0973643735051155,0.0925269722938537,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5963439941406,0.8972362875938416,0.1632584184408188,0.114256665110588,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5898132324219,0.6756371259689331,0.0688908547163009,0.0657136887311935,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.8169286847114563,0.1222327053546905,0.5504886507987976,288.5968017578125,288.6499938964844,288.7633361816406,285.3306884765625,288.75927734375,297.4799499511719,288.6063842773437,1.0,0.2503035962581634,1.0,0.1500000059604644,0.0,1.0,-1.214634895324707,1.214599609375,3.529955574776977e-05,0.9248150587081908,0.0,0.0,0.0,23.07032585144043,28.0,130.96856689453125,-0.0,181.7101287841797,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.9835298657417296,0.2434020042419433,0.1919773817062378,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.756676435470581,0.0982234328985214,0.0933369845151901,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905517578125,0.8968293070793152,0.1646734476089477,0.1152447238564491,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840515136719,0.6744006276130676,0.0692254677414894,0.0660263895988464,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68896484375,0.8161535859107971,0.1230890899896621,0.5543213486671448,288.6910400390625,288.75,288.8566589355469,285.3421325683594,288.8526611328125,297.499755859375,288.7005920410156,1.0,0.2525438964366913,1.0,0.1500000059604644,0.0,1.0,-1.2252156734466553,1.22517991065979,3.584259684430435e-05,0.9330494403839112,0.0,0.0,0.0,23.466293334960938,31.0,131.10704040527344,-0.0,186.41793823242188,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.691650390625,0.9835298657417296,0.2434020042419433,0.1919773817062378,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.756676435470581,0.0982234328985214,0.0933369845151901,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6905517578125,0.8968293070793152,0.1646734476089477,0.1152447238564491,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840515136719,0.6744006276130676,0.0692254677414894,0.0660263895988464,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68896484375,0.8161535859107971,0.1230890899896621,0.5543213486671448,288.6910400390625,288.75,288.8566589355469,285.3421325683594,288.8526611328125,297.499755859375,288.7005920410156,1.0,0.2525438964366913,1.0,0.1500000059604644,0.0,1.0,-1.2252156734466553,1.22517991065979,3.584259684430435e-05,0.9330494403839112,0.0,0.0,0.0,23.466293334960938,31.0,131.10704040527344,-0.0,186.41793823242188,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.9864264726638794,0.2499138414859771,0.1981420069932937,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.7537457942962646,0.0991306975483894,0.0942046269774437,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7852478027344,0.8930221796035767,0.1661210805177688,0.1162647902965545,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.6707205772399902,0.0696121007204055,0.0664009600877761,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836608886719,0.8125126361846924,0.1239696443080902,0.5583527684211731,288.7857360839844,288.8500061035156,288.95001220703125,285.3531494140625,288.946044921875,297.5118408203125,288.79522705078125,1.0,0.2558716535568237,1.0,0.1500000059604644,0.0,1.0,-1.2401671409606934,1.2401305437088013,3.661955634015612e-05,0.9448411464691162,0.0,0.0,0.0,24.22362518310547,34.0,131.47882080078125,-0.0,193.6156005859375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.9864264726638794,0.2499138414859771,0.1981420069932937,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7820739746094,0.7537457942962646,0.0991306975483894,0.0942046269774437,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7852478027344,0.8930221796035767,0.1661210805177688,0.1162647902965545,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787170410156,0.6707205772399902,0.0696121007204055,0.0664009600877761,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7836608886719,0.8125126361846924,0.1239696443080902,0.5583527684211731,288.7857360839844,288.8500061035156,288.95001220703125,285.3531494140625,288.946044921875,297.5118408203125,288.79522705078125,1.0,0.2558716535568237,1.0,0.1500000059604644,0.0,1.0,-1.2401671409606934,1.2401305437088013,3.661955634015612e-05,0.9448411464691162,0.0,0.0,0.0,24.22362518310547,34.0,131.47882080078125,-0.0,193.6156005859375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816223144531,0.990027666091919,0.2557819485664367,0.2069751173257827,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8771667480469,0.7488019466400146,0.1000861153006553,0.0951282382011413,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.886540949344635,0.1675990223884582,0.1173140555620193,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.6651826500892639,0.0700478181242942,0.0668331533670425,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.8063826560974121,0.1248517781496048,0.5624634027481079,288.880859375,288.95001220703125,289.0433349609375,285.3639831542969,289.0394287109375,297.5158996582031,288.8902587890625,1.0,0.2601276338100433,1.0,0.1500000059604644,0.0,1.0,-1.2585886716842651,1.2585511207580566,3.759221362997778e-05,0.9594122171401978,0.0,0.0,0.0,25.306272506713867,37.0,131.8956756591797,-0.0,203.0259552001953,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8816223144531,0.990027666091919,0.2557819485664367,0.2069751173257827,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8771667480469,0.7488019466400146,0.1000861153006553,0.0951282382011413,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8803405761719,0.886540949344635,0.1675990223884582,0.1173140555620193,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.87384033203125,0.6651826500892639,0.0700478181242942,0.0668331533670425,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8787536621094,0.8063826560974121,0.1248517781496048,0.5624634027481079,288.880859375,288.95001220703125,289.0433349609375,285.3639831542969,289.0394287109375,297.5158996582031,288.8902587890625,1.0,0.2601276338100433,1.0,0.1500000059604644,0.0,1.0,-1.2585886716842651,1.2585511207580566,3.759221362997778e-05,0.9594122171401978,0.0,0.0,0.0,25.306272506713867,37.0,131.8956756591797,-0.0,203.0259552001953,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97723388671875,0.9936614632606506,0.2610262036323547,0.2179433554410934,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.7423582077026367,0.101091168820858,0.0961091294884681,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757995605469,0.8779890537261963,0.1691065430641174,0.1183918491005897,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.658283531665802,0.0705308392643928,0.0673212483525276,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7980709671974182,0.1257236003875732,0.5665878057479858,288.9763488769531,289.04998779296875,289.1366577148437,285.3748474121094,289.1328430175781,297.5128173828125,288.9856262207031,1.0,0.2651719450950622,1.0,0.1500000059604644,0.0,1.0,-1.2797614336013794,1.2797226905822754,3.873134119203314e-05,0.9763340950012208,0.0,0.0,0.0,26.705398559570312,25.0,132.28546142578125,-0.0,214.4965057373047,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97723388671875,0.9936614632606506,0.2610262036323547,0.2179433554410934,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97265625,0.7423582077026367,0.101091168820858,0.0961091294884681,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9757995605469,0.8779890537261963,0.1691065430641174,0.1183918491005897,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.96929931640625,0.658283531665802,0.0705308392643928,0.0673212483525276,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.7980709671974182,0.1257236003875732,0.5665878057479858,288.9763488769531,289.04998779296875,289.1366577148437,285.3748474121094,289.1328430175781,297.5128173828125,288.9856262207031,1.0,0.2651719450950622,1.0,0.1500000059604644,0.0,1.0,-1.2797614336013794,1.2797226905822754,3.873134119203314e-05,0.9763340950012208,0.0,0.0,0.0,26.705398559570312,25.0,132.28546142578125,-0.0,214.4965057373047,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0252380371094,0.9936608672142028,0.2637313306331634,0.2179411947727203,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.02069091796875,0.7435311675071716,0.1016043424606323,0.0965925157070159,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238342285156,0.8793210387229919,0.169863685965538,0.1189203485846519,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.017333984375,0.659070611000061,0.0707812458276748,0.0675568506121635,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.022216796875,0.7990031838417053,0.1261485517024994,0.568514883518219,289.0243835449219,289.0226745605469,289.1833190917969,285.3803405761719,289.17950439453125,297.5106811523437,289.0335388183594,1.0,0.2654456198215484,1.0,0.1500000059604644,0.0,1.0,-1.2835807800292969,1.2835417985916138,3.893934263032861e-05,0.979503870010376,0.0,0.0,0.0,26.766889572143555,25.0,132.3728485107422,-0.0,216.1844787597656,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0726928710937,0.9922940731048584,0.2671597599983215,0.2134901583194732,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682983398437,0.7482913136482239,0.1021275445818901,0.097064733505249,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0713806152344,0.8852218985557556,0.1706265360116958,0.1194374486804008,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.6632900834083557,0.071040078997612,0.067779816687107,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0697937011719,0.8040820360183716,0.1265807598829269,0.5703486204147339,289.0718688964844,289.0827941894531,289.2300109863281,285.3859558105469,289.2261657714844,297.5141906738281,289.0809020996094,1.0,0.2644197344779968,1.0,0.1500000059604644,0.0,1.0,-1.2818986177444458,1.2818597555160522,3.8847771065775305e-05,0.9782580733299256,0.0,0.0,0.0,26.296566009521484,28.0,131.95162963867188,-0.0,214.4713897705078,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16278076171875,0.9915675520896912,0.2748411297798157,0.2112985551357269,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1585388183594,0.752500057220459,0.1031853184103965,0.0980390831828117,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615600585937,0.8901252150535583,0.1721330285072326,0.1204720959067344,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1552124023437,0.6666936278343201,0.0715879872441291,0.0682727023959159,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15997314453125,0.8080033659934998,0.1274888962507248,0.574256420135498,289.1620178222656,289.0075378417969,289.3196105957031,285.39703369140625,289.3157958984375,297.5319519042969,289.17108154296875,1.0,0.2652841210365295,1.0,0.1500000059604644,0.0,1.0,-1.2869548797607422,1.2869157791137695,3.9123719034250826e-05,0.982313334941864,0.0,0.0,0.0,26.16151237487793,28.0,131.2581329345703,-0.0,216.2404022216797,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.9915688037872314,0.2751636505126953,0.2113022953271865,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.16229248046875,0.752601683139801,0.1032306849956512,0.0980813950300216,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16534423828125,0.8902332186698914,0.1721967756748199,0.1205162480473518,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.15899658203125,0.6667662262916565,0.071612074971199,0.0682949125766754,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16375732421875,0.8080817461013794,0.1275286227464676,0.5744304656982422,289.1658020019531,289.1009216308594,289.3233337402344,285.39752197265625,289.31951904296875,297.53271484375,289.17486572265625,1.0,0.2653462886810303,1.0,0.1500000059604644,0.0,1.0,-1.2872987985610962,1.2872596979141235,3.91425310226623e-05,0.9825865030288696,0.0,0.0,0.0,26.167219161987305,31.0,131.25070190429688,-0.0,216.3936920166016,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26092529296875,0.9922005534172058,0.2831181585788727,0.21320141851902,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.7537229657173157,0.1043968275189399,0.0991770923137664,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597351074219,0.8910890817642212,0.1738153994083404,0.1216426715254783,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25341796875,0.6672625541687012,0.0722453817725181,0.0688873007893562,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581481933594,0.8084672093391418,0.1285581737756729,0.57900470495224,289.2601928710937,289.1153259277344,289.4166564941406,285.4097900390625,289.41290283203125,297.5498962402344,289.26922607421875,1.0,0.2675545513629913,1.0,0.1500000059604644,0.0,1.0,-1.298444390296936,1.298404574394226,3.975536310463213e-05,0.9912911653518676,0.0,0.0,0.0,26.523759841918945,34.0,131.280029296875,-0.0,221.7825164794922,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26092529296875,0.9922005534172058,0.2831181585788727,0.21320141851902,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2567443847656,0.7537229657173157,0.1043968275189399,0.0991770923137664,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2597351074219,0.8910890817642212,0.1738153994083404,0.1216426715254783,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.25341796875,0.6672625541687012,0.0722453817725181,0.0688873007893562,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581481933594,0.8084672093391418,0.1285581737756729,0.57900470495224,289.2601928710937,289.1153259277344,289.4166564941406,285.4097900390625,289.41290283203125,297.5498962402344,289.26922607421875,1.0,0.2675545513629913,1.0,0.1500000059604644,0.0,1.0,-1.298444390296936,1.298404574394226,3.975536310463213e-05,0.9912911653518676,0.0,0.0,0.0,26.523759841918945,34.0,131.280029296875,-0.0,221.7825164794922,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35565185546875,0.9937238097190856,0.2906715273857116,0.2181571573019027,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.752424955368042,0.1056223213672638,0.1003412753343582,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.8888128995895386,0.1754786968231201,0.1228095740079879,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.6655237674713135,0.072934553027153,0.0695455744862556,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.8061193823814392,0.1296297907829284,0.583865761756897,289.3548889160156,289.1260070800781,289.510009765625,285.4230041503906,289.5062866210937,297.56158447265625,289.3638610839844,1.0,0.2708622217178345,1.0,0.1500000059604644,0.0,1.0,-1.3138142824172974,1.3137736320495603,4.061071376781911e-05,1.0031591653823853,0.0,0.0,0.0,27.25617218017578,37.0,131.51901245117188,-0.0,229.8915557861328,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.35565185546875,0.9937238097190856,0.2906715273857116,0.2181571573019027,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.752424955368042,0.1056223213672638,0.1003412753343582,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3544311523437,0.8888128995895386,0.1754786968231201,0.1228095740079879,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.34814453125,0.6655237674713135,0.072934553027153,0.0695455744862556,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.35284423828125,0.8061193823814392,0.1296297907829284,0.583865761756897,289.3548889160156,289.1260070800781,289.510009765625,285.4230041503906,289.5062866210937,297.56158447265625,289.3638610839844,1.0,0.2708622217178345,1.0,0.1500000059604644,0.0,1.0,-1.3138142824172974,1.3137736320495603,4.061071376781911e-05,1.0031591653823853,0.0,0.0,0.0,27.25617218017578,37.0,131.51901245117188,-0.0,229.8915557861328,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
