time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.44317626953125,0.9955363273620604,0.2972202003002167,0.2249965220689773,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4389343261719,0.7494394183158875,0.1068071722984314,0.1014749556779861,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4418640136719,0.8843759298324585,0.1770502626895904,0.1239188686013221,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4356384277344,0.6622757911682129,0.0736182928085327,0.0702080130577087,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4403076171875,0.8017890453338623,0.1306309103965759,0.5884772539138794,289.4423522949219,289.0486755371094,289.5959167480469,285.43621826171875,289.5922241210937,297.56689453125,289.45123291015625,1.0,0.2747452855110168,1.0,0.1500000059604644,0.0,1.0,-1.331045389175415,1.3310037851333618,4.158407318755053e-05,1.0165413618087769,0.0,0.0,0.0,28.2439193725586,37.0,131.81239318847656,-0.0,239.5697479248047,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.45074462890625,0.9956992864608764,0.2977702617645263,0.2256796509027481,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4465026855469,0.7491104602813721,0.1069128289818763,0.1015762686729431,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.8838976621627808,0.1771883070468902,0.1240165382623672,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4432067871094,0.6619300246238708,0.073680005967617,0.0702681094408035,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4478759765625,0.8013255596160889,0.1307177096605301,0.5888796448707581,289.4499206542969,289.1329345703125,289.60333251953125,285.4374084472656,289.59967041015625,297.5671081542969,289.45880126953125,1.0,0.2751161456108093,1.0,0.1500000059604644,0.0,1.0,-1.3326594829559326,1.3326178789138794,4.1676037653815e-05,1.01780104637146,0.0,0.0,0.0,28.3435001373291,40.0,131.8383331298828,-0.0,240.5042419433593,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.996696710586548,0.3011830449104309,0.2302033454179763,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4941711425781,0.7468668818473816,0.1075867936015129,0.1022240445017814,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970703125,0.8806513547897339,0.178062617778778,0.1246363744139671,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4908752441406,0.6595963835716248,0.0740755051374435,0.0706547424197197,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4954833984375,0.7981799244880676,0.1312638968229293,0.5914196968078613,289.49755859375,289.0899963378906,289.6499938964844,285.4451599121094,289.6463623046875,297.56793212890625,289.50640869140625,1.0,0.2775419950485229,1.0,0.1500000059604644,0.0,1.0,-1.3431236743927002,1.3430813550949097,4.227548197377473e-05,1.0259723663330078,0.0,0.0,0.0,29.011573791503903,40.0,131.99891662597656,-0.0,246.6649627685547,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5461730957031,0.9976238012313844,0.3045047521591186,0.2351318001747131,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5418701171875,0.7443112730979919,0.1082792580127716,0.102892480790615,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5447692871094,0.8769769072532654,0.1789489239454269,0.1252669095993042,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386047363281,0.6569801568984985,0.0744852647185325,0.0710580274462699,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.7946168184280396,0.1318108737468719,0.5939768552780151,289.5452575683594,288.9580078125,289.6966552734375,285.4532775878906,289.69305419921875,297.56756591796875,289.5540466308594,1.0,0.2801421880722046,1.0,0.1500000059604644,0.0,1.0,-1.3541522026062012,1.354109287261963,4.291345612728037e-05,1.0346808433532717,0.0,0.0,0.0,29.76086807250977,43.0,132.1505889892578,-0.0,253.3587646484375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.9990020394325256,0.3109075129032135,0.2458666712045669,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7384932637214661,0.1097146347165107,0.104286104440689,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8686563372612,0.1807530224323272,0.1265565901994705,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.651127815246582,0.0753428190946579,0.0719097033143043,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.7865142226219177,0.1329057067632675,0.599134624004364,289.6408386230469,288.78680419921875,289.7900085449219,285.4708251953125,289.7864685058594,297.56402587890625,289.6495056152344,1.0,0.2857747972011566,1.0,0.1500000059604644,0.0,1.0,-1.3774720430374146,1.3774278163909912,4.428344618645497e-05,1.0533803701400757,0.0,0.0,0.0,31.489965438842773,46.0,132.4084930419922,-0.0,268.18719482421875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6418151855469,0.9990020394325256,0.3109075129032135,0.2458666712045669,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6374816894531,0.7384932637214661,0.1097146347165107,0.104286104440689,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8686563372612,0.1807530224323272,0.1265565901994705,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6342163085937,0.651127815246582,0.0753428190946579,0.0719097033143043,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.63873291015625,0.7865142226219177,0.1329057067632675,0.599134624004364,289.6408386230469,288.78680419921875,289.7900085449219,285.4708251953125,289.7864685058594,297.56402587890625,289.6495056152344,1.0,0.2857747972011566,1.0,0.1500000059604644,0.0,1.0,-1.3774720430374146,1.3774278163909912,4.428344618645497e-05,1.0533803701400757,0.0,0.0,0.0,31.489965438842773,46.0,132.4084930419922,-0.0,268.18719482421875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.9990000128746032,0.31704843044281,0.2573806643486023,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7319996953010559,0.1112145259976387,0.1057519763708114,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8594481945037842,0.1825965046882629,0.1278819143772125,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72998046875,0.6447382569313049,0.0762478783726692,0.072817675769329,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.777477502822876,0.1340012699365615,0.6043444275856018,289.736572265625,288.61932373046875,289.8833312988281,285.4903259277344,289.8798522949219,297.55780029296875,289.7450866699219,1.0,0.2918776273727417,1.0,0.1500000059604644,0.0,1.0,-1.401988863945007,1.4019430875778198,4.575429193209857e-05,1.073101282119751,0.0,0.0,0.0,33.5120849609375,34.0,132.59239196777344,-0.0,284.7723083496094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7375793457031,0.9990000128746032,0.31704843044281,0.2573806643486023,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73321533203125,0.7319996953010559,0.1112145259976387,0.1057519763708114,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8594481945037842,0.1825965046882629,0.1278819143772125,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72998046875,0.6447382569313049,0.0762478783726692,0.072817675769329,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73443603515625,0.777477502822876,0.1340012699365615,0.6043444275856018,289.736572265625,288.61932373046875,289.8833312988281,285.4903259277344,289.8798522949219,297.55780029296875,289.7450866699219,1.0,0.2918776273727417,1.0,0.1500000059604644,0.0,1.0,-1.401988863945007,1.4019430875778198,4.575429193209857e-05,1.073101282119751,0.0,0.0,0.0,33.5120849609375,34.0,132.59239196777344,-0.0,284.7723083496094,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.9990000128746032,0.3241047263145447,0.254864901304245,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.7371947169303894,0.1127614006400108,0.1071896255016326,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.864983856678009,0.1844639182090759,0.129169762134552,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.6492287516593933,0.0771815106272697,0.0736804157495498,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7820878028869629,0.135099172592163,0.6091811656951904,289.832275390625,288.4555969238281,289.9766540527344,285.5120544433594,289.97320556640625,297.5567932128906,289.8405456542969,1.0,0.2921243607997894,1.0,0.1500000059604644,0.0,1.0,-1.4090977907180786,1.4090516567230225,4.618691673385911e-05,1.0790908336639404,0.0,0.0,0.0,33.27629470825195,37.0,132.2576141357422,-0.0,287.7081298828125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.9990000128746032,0.3241047263145447,0.254864901304245,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8290405273437,0.7371947169303894,0.1127614006400108,0.1071896255016326,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.864983856678009,0.1844639182090759,0.129169762134552,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.82586669921875,0.6492287516593933,0.0771815106272697,0.0736804157495498,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8302001953125,0.7820878028869629,0.135099172592163,0.6091811656951904,289.832275390625,288.4555969238281,289.9766540527344,285.5120544433594,289.97320556640625,297.5567932128906,289.8405456542969,1.0,0.2921243607997894,1.0,0.1500000059604644,0.0,1.0,-1.4090977907180786,1.4090516567230225,4.618691673385911e-05,1.0790908336639404,0.0,0.0,0.0,33.27629470825195,37.0,132.2576141357422,-0.0,287.7081298828125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.927490234375,0.9990000128746032,0.3327388763427734,0.2541028559207916,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7410763502120972,0.1143911480903625,0.1087041571736335,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.8687678575515747,0.1863927096128463,0.1304992735385894,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9202880859375,0.6525343656539917,0.0781794041395187,0.0746022388339042,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.7851285338401794,0.1362965106964111,0.6143910884857178,289.92657470703125,288.29559326171875,290.07000732421875,285.5362854003906,290.0665588378906,297.5694580078125,289.934814453125,1.0,0.2939471900463104,1.0,0.1500000059604644,0.0,1.0,-1.4189505577087402,1.4189038276672363,4.679047924582847e-05,1.0869708061218262,0.0,0.0,0.0,33.33885192871094,40.0,131.5927276611328,-0.0,292.7663269042969,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.927490234375,0.9990000128746032,0.3327388763427734,0.2541028559207916,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7410763502120972,0.1143911480903625,0.1087041571736335,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9260559082031,0.8687678575515747,0.1863927096128463,0.1304992735385894,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9202880859375,0.6525343656539917,0.0781794041395187,0.0746022388339042,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9245300292969,0.7851285338401794,0.1362965106964111,0.6143910884857178,289.92657470703125,288.29559326171875,290.07000732421875,285.5362854003906,290.0665588378906,297.5694580078125,289.934814453125,1.0,0.2939471900463104,1.0,0.1500000059604644,0.0,1.0,-1.4189505577087402,1.4189038276672363,4.679047924582847e-05,1.0869708061218262,0.0,0.0,0.0,33.33885192871094,40.0,131.5927276611328,-0.0,292.7663269042969,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97479248046875,0.9990000128746032,0.3370941579341888,0.2550610899925232,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.97076416015625,0.7419440150260925,0.1152374893426895,0.1095005944371223,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.973388671875,0.8692609667778015,0.1873801499605178,0.1311869621276855,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9676208496094,0.653197705745697,0.0787033587694168,0.0750959143042564,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.7854059934616089,0.1369324922561645,0.6172206997871399,289.973876953125,288.25732421875,290.1166687011719,285.5494079589844,290.1132507324219,297.5758972167969,289.98211669921875,1.0,0.2953212261199951,1.0,0.1500000059604644,0.0,1.0,-1.4258699417114258,1.4258227348327637,4.721736695501022e-05,1.0924862623214722,0.0,0.0,0.0,33.59687042236328,40.0,131.55194091796875,-0.0,296.87554931640625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02215576171875,0.9990000128746032,0.3414092659950256,0.2566538453102112,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.7422956824302673,0.1161033436655998,0.1103191524744033,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0207214355469,0.8690823912620544,0.1883816570043563,0.1318871825933456,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0150146484375,0.653387188911438,0.0792435780167579,0.0756083726882934,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191955566406,0.7850837707519531,0.137584775686264,0.620151698589325,290.0212097167969,288.13934326171875,290.163330078125,285.5632629394531,290.1599426269531,297.5816650390625,290.0294189453125,1.0,0.2969604730606079,1.0,0.1500000059604644,0.0,1.0,-1.4337379932403564,1.433690309524536,4.770580562762916e-05,1.098731279373169,0.0,0.0,0.0,33.96525573730469,43.0,131.56207275390625,-0.0,301.7753601074219,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.9990000128746032,0.3498798012733459,0.2614011466503143,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130065917969,0.7417163252830505,0.1178896874189376,0.1120177805423736,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.8670631051063538,0.1904229521751403,0.1333218067884445,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10992431640625,0.65260249376297,0.0803735479712486,0.0766885429620742,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.7829330563545227,0.13892163336277,0.6262279748916626,290.11602783203125,287.9867858886719,290.25665283203125,285.59326171875,290.2533264160156,297.5903015136719,290.1241760253906,1.0,0.3009030222892761,1.0,0.1500000059604644,0.0,1.0,-1.451787352561951,1.4517384767532349,4.883852670900524e-05,1.1130032539367676,0.0,0.0,0.0,34.99046325683594,46.0,131.6829376220703,-0.0,313.6483154296875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1169738769531,0.9990000128746032,0.3498798012733459,0.2614011466503143,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1130065917969,0.7417163252830505,0.1178896874189376,0.1120177805423736,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11553955078125,0.8670631051063538,0.1904229521751403,0.1333218067884445,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10992431640625,0.65260249376297,0.0803735479712486,0.0766885429620742,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.7829330563545227,0.13892163336277,0.6262279748916626,290.11602783203125,287.9867858886719,290.25665283203125,285.59326171875,290.2533264160156,297.5903015136719,290.1241760253906,1.0,0.3009030222892761,1.0,0.1500000059604644,0.0,1.0,-1.451787352561951,1.4517384767532349,4.883852670900524e-05,1.1130032539367676,0.0,0.0,0.0,34.99046325683594,46.0,131.6829376220703,-0.0,313.6483154296875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.9990000128746032,0.3581177592277527,0.2679419219493866,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7396991848945618,0.119750864803791,0.1137994900345802,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8631874918937683,0.192514881491661,0.1348011493682861,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.650530219078064,0.0815692320466041,0.0778442844748497,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.77906733751297,0.1402875036001205,0.6325128674507141,290.2110595703125,287.8380126953125,290.3500061035156,285.6266174316406,290.3467102050781,297.5956115722656,290.2191162109375,1.0,0.3056263923645019,1.0,0.1500000059604644,0.0,1.0,-1.4724851846694946,1.4724349975585938,5.015854912926443e-05,1.129349946975708,0.0,0.0,0.0,36.37735748291016,49.0,131.86293029785156,-0.0,328.1309814453125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120056152344,0.9990000128746032,0.3581177592277527,0.2679419219493866,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20806884765625,0.7396991848945618,0.119750864803791,0.1137994900345802,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105712890625,0.8631874918937683,0.192514881491661,0.1348011493682861,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050170898437,0.650530219078064,0.0815692320466041,0.0778442844748497,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.20904541015625,0.77906733751297,0.1402875036001205,0.6325128674507141,290.2110595703125,287.8380126953125,290.3500061035156,285.6266174316406,290.3467102050781,297.5956115722656,290.2191162109375,1.0,0.3056263923645019,1.0,0.1500000059604644,0.0,1.0,-1.4724851846694946,1.4724349975585938,5.015854912926443e-05,1.129349946975708,0.0,0.0,0.0,36.37735748291016,49.0,131.86293029785156,-0.0,328.1309814453125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.9990000128746032,0.3665319979190826,0.2751892507076263,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.7376928925514221,0.1220436319708824,0.1158612668514251,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30572509765625,0.859089732170105,0.1950035244226455,0.1364660561084747,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.6486930251121521,0.0831859186291694,0.0792697295546531,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042297363281,0.7750877141952515,0.1420346349477768,0.6398981213569641,290.3062438964844,287.69293212890625,290.4433288574219,285.6615295410156,290.4400939941406,297.6015625,290.314208984375,1.0,0.3110121488571167,1.0,0.1500000059604644,0.0,1.0,-1.4962332248687744,1.4961814880371094,5.170095391804352e-05,1.1481037139892578,0.0,0.0,0.0,37.97550582885742,52.0,132.05245971679688,-0.0,345.2345275878906,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072204589844,0.9990000128746032,0.3665319979190826,0.2751892507076263,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.7376928925514221,0.1220436319708824,0.1158612668514251,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30572509765625,0.859089732170105,0.1950035244226455,0.1364660561084747,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.30029296875,0.6486930251121521,0.0831859186291694,0.0792697295546531,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3042297363281,0.7750877141952515,0.1420346349477768,0.6398981213569641,290.3062438964844,287.69293212890625,290.4433288574219,285.6615295410156,290.4400939941406,297.6015625,290.314208984375,1.0,0.3110121488571167,1.0,0.1500000059604644,0.0,1.0,-1.4962332248687744,1.4961814880371094,5.170095391804352e-05,1.1481037139892578,0.0,0.0,0.0,37.97550582885742,52.0,132.05245971679688,-0.0,345.2345275878906,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.9990000128746032,0.3755266070365906,0.2818583846092224,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988037109375,0.7374353408813477,0.1249763667583465,0.1185357123613357,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4011535644531,0.8565995693206787,0.1980655193328857,0.1385414600372314,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958740234375,0.6489923000335693,0.0854404717683792,0.0813042819499969,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996887207031,0.7729210257530212,0.1443844884634018,0.6500043272972107,290.40167236328125,287.5516052246094,290.5366516113281,285.6960754394531,290.5334777832031,297.6120300292969,290.4095458984375,1.0,0.3170725107192993,1.0,0.1500000059604644,0.0,1.0,-1.5245152711868286,1.5244617462158203,5.357676855055615e-05,1.1704455614089966,0.0,0.0,0.0,39.6016845703125,55.0,132.31210327148438,-0.0,365.54638671875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40264892578125,0.9990000128746032,0.3755266070365906,0.2818583846092224,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3988037109375,0.7374353408813477,0.1249763667583465,0.1185357123613357,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4011535644531,0.8565995693206787,0.1980655193328857,0.1385414600372314,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3958740234375,0.6489923000335693,0.0854404717683792,0.0813042819499969,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996887207031,0.7729210257530212,0.1443844884634018,0.6500043272972107,290.40167236328125,287.5516052246094,290.5366516113281,285.6960754394531,290.5334777832031,297.6120300292969,290.4095458984375,1.0,0.3170725107192993,1.0,0.1500000059604644,0.0,1.0,-1.5245152711868286,1.5244617462158203,5.357676855055615e-05,1.1704455614089966,0.0,0.0,0.0,39.6016845703125,55.0,132.31210327148438,-0.0,365.54638671875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504699707031,0.9990000128746032,0.3802313506603241,0.2850929796695709,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4466857910156,0.7377619743347168,0.1266345977783203,0.1200671941041946,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.448974609375,0.8557419776916504,0.1997590512037277,0.1397023648023605,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4438171386719,0.6497190594673157,0.0867596045136451,0.0825159549713134,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.447509765625,0.7723101377487183,0.1457400918006897,0.6559255719184875,290.44952392578125,287.5180053710937,290.5833435058594,285.7132263183594,290.5802001953125,297.61871337890625,290.4573059082031,1.0,0.3203478157520294,1.0,0.1500000059604644,0.0,1.0,-1.5401923656463623,1.540137767791748,5.463481647893786e-05,1.1828323602676392,0.0,0.0,0.0,40.441444396972656,55.0,132.45376586914062,-0.0,376.9464721679688,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49835205078125,0.9990000128746032,0.3850522935390472,0.2883152067661285,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49462890625,0.7382875084877014,0.1283971071243286,0.1217028498649597,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.49688720703125,0.8550415635108948,0.2015383839607238,0.1409270912408828,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4917907714844,0.6507075428962708,0.088182620704174,0.0838316977024078,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49542236328125,0.7719060182571411,0.1471932530403137,0.6623104810714722,290.4974060058594,287.4140014648437,290.6300048828125,285.73028564453125,290.6268920898437,297.6260986328125,290.505126953125,1.0,0.3237700164318084,1.0,0.1500000059604644,0.0,1.0,-1.5567373037338257,1.556681513786316,5.576555849984288e-05,1.1959044933319092,0.0,0.0,0.0,41.30564498901367,58.0,132.5914764404297,-0.0,389.1522216796875,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.9990000128746032,0.3950172066688537,0.2947896718978882,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59063720703125,0.7398126125335693,0.1322145313024521,0.12526336312294,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928039550781,0.8539947271347046,0.2053341567516327,0.1435504853725433,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.6533238291740417,0.0913175567984581,0.0867501944303512,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914001464844,0.7715873718261719,0.1503697484731674,0.6763544082641602,290.59332275390625,287.2801208496094,290.72332763671875,285.7641296386719,290.7203063964844,297.6425170898437,290.6009216308594,1.0,0.3310454785823822,1.0,0.1500000059604644,0.0,1.0,-1.592296481132507,1.592238187789917,5.824494655826129e-05,1.2239948511123655,0.0,0.0,0.0,43.1187629699707,61.0,132.83883666992188,-0.0,416.0797119140625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5942687988281,0.9990000128746032,0.3950172066688537,0.2947896718978882,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59063720703125,0.7398126125335693,0.1322145313024521,0.12526336312294,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928039550781,0.8539947271347046,0.2053341567516327,0.1435504853725433,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.58795166015625,0.6533238291740417,0.0913175567984581,0.0867501944303512,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914001464844,0.7715873718261719,0.1503697484731674,0.6763544082641602,290.59332275390625,287.2801208496094,290.72332763671875,285.7641296386719,290.7203063964844,297.6425170898437,290.6009216308594,1.0,0.3310454785823822,1.0,0.1500000059604644,0.0,1.0,-1.592296481132507,1.592238187789917,5.824494655826129e-05,1.2239948511123655,0.0,0.0,0.0,43.1187629699707,61.0,132.83883666992188,-0.0,416.0797119140625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6903686523437,0.9990000128746032,0.4053618013858795,0.3013452589511871,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868591308594,0.7418214082717896,0.1363803595304489,0.1291646659374237,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889038085937,0.853301465511322,0.2094097882509231,0.146376371383667,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.6565971970558167,0.0947924852371215,0.090002991259098,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.7717671394348145,0.1538622081279754,0.6918734312057495,290.689453125,287.1499938964844,290.8166809082031,285.797607421875,290.813720703125,297.6603698730469,290.6968994140625,1.0,0.33884197473526,1.0,0.1500000059604644,0.0,1.0,-1.630778193473816,1.630717158317566,6.100361133576371e-05,1.2543796300888062,0.0,0.0,0.0,45.04942321777344,64.0,133.03651428222656,-0.0,446.4001159667969,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6903686523437,0.9990000128746032,0.4053618013858795,0.3013452589511871,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6868591308594,0.7418214082717896,0.1363803595304489,0.1291646659374237,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6889038085937,0.853301465511322,0.2094097882509231,0.146376371383667,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.6565971970558167,0.0947924852371215,0.090002991259098,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875305175781,0.7717671394348145,0.1538622081279754,0.6918734312057495,290.689453125,287.1499938964844,290.8166809082031,285.797607421875,290.813720703125,297.6603698730469,290.6968994140625,1.0,0.33884197473526,1.0,0.1500000059604644,0.0,1.0,-1.630778193473816,1.630717158317566,6.100361133576371e-05,1.2543796300888062,0.0,0.0,0.0,45.04942321777344,64.0,133.03651428222656,-0.0,446.4001159667969,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.9990000128746032,0.4160540997982025,0.3079666197299957,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.783203125,0.7442370653152466,0.1408661305904388,0.1333753317594528,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.8529167771339417,0.2137412428855896,0.1493848860263824,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78076171875,0.6604079604148865,0.0985746532678604,0.0935545340180397,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838134765625,0.7723649740219116,0.1576381623744964,0.708700954914093,290.7856750488281,287.0235900878906,290.9100036621094,285.8307189941406,290.9071350097656,297.6791381835937,290.79296875,1.0,0.3471040427684784,1.0,0.1500000059604644,0.0,1.0,-1.6718600988388062,1.6717960834503174,6.403506267815828e-05,1.286794900894165,0.0,0.0,0.0,47.094085693359375,67.0,133.1807098388672,-0.0,480.2005615234375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7865600585937,0.9990000128746032,0.4160540997982025,0.3079666197299957,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.783203125,0.7442370653152466,0.1408661305904388,0.1333753317594528,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851257324219,0.8529167771339417,0.2137412428855896,0.1493848860263824,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.78076171875,0.6604079604148865,0.0985746532678604,0.0935545340180397,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838134765625,0.7723649740219116,0.1576381623744964,0.708700954914093,290.7856750488281,287.0235900878906,290.9100036621094,285.8307189941406,290.9071350097656,297.6791381835937,290.79296875,1.0,0.3471040427684784,1.0,0.1500000059604644,0.0,1.0,-1.6718600988388062,1.6717960834503174,6.403506267815828e-05,1.286794900894165,0.0,0.0,0.0,47.094085693359375,67.0,133.1807098388672,-0.0,480.2005615234375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.9990000128746032,0.4270778000354767,0.3145977258682251,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796081542969,0.7470350861549377,0.1456508040428161,0.1378724873065948,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8528457880020142,0.2183116525411605,0.1525622755289077,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.6646949648857117,0.1026398316025734,0.0973787158727645,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7733564376831055,0.1616742014884948,0.7267164587974548,290.8819885253906,286.90093994140625,291.0033264160156,285.8634338378906,291.00054931640625,297.6985168457031,290.8890991210937,1.0,0.3557747602462768,1.0,0.1500000059604644,0.0,1.0,-1.7152564525604248,1.7151892185211182,6.73337490297854e-05,1.3210062980651855,0.0,0.0,0.0,49.241798400878906,70.0,133.27542114257812,-0.0,517.5592041015625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.9990000128746032,0.4270778000354767,0.3145977258682251,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796081542969,0.7470350861549377,0.1456508040428161,0.1378724873065948,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8528457880020142,0.2183116525411605,0.1525622755289077,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8772888183594,0.6646949648857117,0.1026398316025734,0.0973787158727645,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8801574707031,0.7733564376831055,0.1616742014884948,0.7267164587974548,290.8819885253906,286.90093994140625,291.0033264160156,285.8634338378906,291.00054931640625,297.6985168457031,290.8890991210937,1.0,0.3557747602462768,1.0,0.1500000059604644,0.0,1.0,-1.7152564525604248,1.7151892185211182,6.73337490297854e-05,1.3210062980651855,0.0,0.0,0.0,49.241798400878906,70.0,133.27542114257812,-0.0,517.5592041015625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.93096923828125,0.9990000128746032,0.4327157139778137,0.3178968131542206,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92779541015625,0.7485817670822144,0.1481536626815796,0.1402264088392257,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295959472656,0.8529372215270996,0.2206853032112121,0.1542131006717682,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9255676269531,0.6670128703117371,0.104776032269001,0.0993900224566459,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283447265625,0.7740033864974976,0.1637873351573944,0.73615562915802,290.9301452636719,286.8720092773437,291.04998779296875,285.8796691894531,291.0472717285156,297.7083740234375,290.9371643066406,1.0,0.3602517247200012,1.0,0.1500000059604644,0.0,1.0,-1.7377724647521973,1.7377034425735474,6.908406794536859e-05,1.3387434482574463,0.0,0.0,0.0,50.35087966918945,70.0,133.30613708496094,-0.0,537.6226806640625,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791259765625,0.9990000128746032,0.4384421408176422,0.3211717903614044,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760437011719,0.7502352595329285,0.1507319808006286,0.1426519751548767,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.8531225323677063,0.2231194078922271,0.1559062004089355,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9738464355469,0.669451892375946,0.1069824770092964,0.1014682725071907,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7747586965560913,0.1659650057554245,0.7458860278129578,290.9783020019531,286.7820129394531,291.0966796875,285.89581298828125,291.0939636230469,297.7183837890625,290.9852600097656,1.0,0.3648199141025543,1.0,0.1500000059604644,0.0,1.0,-1.7608270645141602,1.7607561349868774,7.090355938998982e-05,1.356894612312317,0.0,0.0,0.0,51.4814567565918,73.0,133.3280029296875,-0.0,558.6497802734375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
