time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125820,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.4501463770866394,0.3276163637638092,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.7538459897041321,0.1560965180397033,0.1476996690034866,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.853773295879364,0.2281544059514999,0.1594084948301315,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.6746551990509033,0.1115878224372863,0.1058074310421943,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7765806913375854,0.1704974770545959,0.7661420702934265,291.0746459960937,286.66680908203125,291.19000244140625,285.9278259277344,291.1873779296875,297.7386779785156,291.0814208984375,1.0,0.3741922676563263,1.0,0.1500000059604644,0.0,1.0,-1.8083620071411133,1.808287262916565,7.474159792764112e-05,1.3942862749099731,0.0,0.0,0.0,53.7980842590332,76.0,133.34449768066406,-0.0,603.57470703125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.9990000128746032,0.4501463770866394,0.3276163637638092,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.7538459897041321,0.1560965180397033,0.1476996690034866,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740966796875,0.853773295879364,0.2281544059514999,0.1594084948301315,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.6746551990509033,0.1115878224372863,0.1058074310421943,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7765806913375854,0.1704974770545959,0.7661420702934265,291.0746459960937,286.66680908203125,291.19000244140625,285.9278259277344,291.1873779296875,297.7386779785156,291.0814208984375,1.0,0.3741922676563263,1.0,0.1500000059604644,0.0,1.0,-1.8083620071411133,1.808287262916565,7.474159792764112e-05,1.3942862749099731,0.0,0.0,0.0,53.7980842590332,76.0,133.34449768066406,-0.0,603.57470703125,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.9990000128746032,0.4597375988960266,0.3326119780540466,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7570500373840332,0.1605821251869201,0.1519208252429962,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.8545923233032227,0.232336163520813,0.1623170375823974,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.6791386008262634,0.1154517903923988,0.1094488427042961,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7783618569374084,0.1742885261774063,0.7830855846405029,291.1513977050781,286.6236572265625,291.2643737792969,285.9530639648437,291.2618408203125,297.75518798828125,291.1580505371094,1.0,0.3818860352039337,1.0,0.1500000059604644,0.0,1.0,-1.8476375341415403,1.8475595712661743,7.799968443578109e-05,1.4251466989517212,0.9809861183166504,0.9809861183166504,0.0,55.69161224365234,76.0,133.33921813964844,-0.0,642.2962646484375,1.0,283.1644287109375,287.4524841308594,288.62774658203125,288.94219970703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,-3.106006654586933e-21,-1.5530034282676622e-21,-1.5530033272934665e-21,0.0,0.0,-0.0,3.1163213861873373e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126000,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93994140625,0.9990000128746032,0.462089478969574,0.3338660597801208,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.7579030394554138,0.1617141664028167,0.1530199199914932,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9831848144531,0.8548354506492615,0.2333606332540512,0.1630714237689972,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.6803156733512878,0.1164336055517196,0.1103985533118248,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.7788530588150024,0.1752363890409469,0.7874965667724609,290.9668884277344,286.5553283691406,291.2833251953125,285.9594421386719,291.2807922363281,297.7590026855469,290.5522766113281,1.0,0.3838719725608825,1.0,0.1500000059604644,0.0,1.0,-1.8578054904937744,1.857726573944092,7.885583181632683e-05,1.433130979537964,0.9916525483131408,0.9916525483131408,0.0,56.1802864074707,79.0,4867.17529296875,-0.0,652.56494140625,1.0,283.2071838378906,290.6528015136719,288.65087890625,289.1741027832031,293.1499938964844,293.1499938964844,283.1499938964844,1839.64501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7250810265541077,0.7250973582267761,1.5969659727943508e-07,3.927827835083008,3.927816152572632,1.1683630873449148e-05,0.0,0.0,-0.0,3735.271728515625,0.0,16.08501625061035,1764.0201416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126060,297.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706237792969,0.9990000128746032,0.4561533629894256,0.3436492383480072,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.7529852986335754,0.1608281880617141,0.1543813347816467,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.8469797968864441,0.2296778559684753,0.1631169915199279,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857116699219,0.6764283180236816,0.1162069588899612,0.1118122935295105,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.27569580078125,0.7723975777626038,0.1733923256397247,0.7909136414527893,287.2019348144531,286.5269470214844,291.3340148925781,285.9764709472656,291.3315124511719,297.67547607421875,286.9645080566406,1.0,0.3888828754425049,1.0,0.1500000059604644,0.0,1.0,-1.8770747184753416,1.876994252204895,8.049289317568764e-05,1.4485516548156738,0.9584829807281494,0.9584829807281494,0.0,58.61439514160156,79.0,10321.7099609375,-0.0,677.11865234375,1.0,283.1912536621094,287.3060302734375,289.78546142578125,290.49981689453125,293.1499938964844,293.1499938964844,283.1499938964844,1870.4403076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1297771483659744,1.0,0.0,0.0,0.8876716494560242,0.8876736164093018,5.479544640252244e-08,4.262310981750488,4.262300968170166,9.816731108003296e-06,0.0,0.0,-0.0,3781.786376953125,0.0,21.78874015808105,1894.942138671875,0.0,0.0,0.227756381034851,1.0,0.0,3.0,1.0,0.0
12126120,297.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005859375,0.9990000128746032,0.4447464942932129,0.3628700673580169,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14794921875,0.7373141050338745,0.157845988869667,0.1525243669748306,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.8269681930541992,0.2232871949672699,0.1596062034368515,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.6615689396858215,0.1142969727516174,0.1107982173562049,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.7542780041694641,0.1691575944423675,0.7773889303207397,286.1138000488281,286.4476013183594,291.3766784667969,285.9906921386719,291.3741455078125,297.55389404296875,286.0255432128906,1.0,0.3922023177146911,1.0,0.1500000059604644,0.0,1.0,-1.8762729167938232,1.8761924505233765,8.042473200475797e-05,1.4481459856033323,0.9453622698783876,0.9453622698783876,0.0,62.62574768066406,67.0,10923.556640625,-0.0,689.2224731445312,1.0,283.1760559082031,285.85223388671875,290.4278564453125,291.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,3054.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989815473556518,1.0,0.0,0.0,1.1182194948196411,1.1182217597961426,8.358277625575283e-08,4.265772342681885,4.2657623291015625,9.78722528088838e-06,0.0,0.0,-0.0,3831.677734375,0.0,43.35165786743164,1895.4163818359373,0.0,114.4447250366211,0.2866964042186737,1.0,0.0,3.0,1.0,0.0
12126180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.9990000128746032,0.4283809959888458,0.3848432004451751,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.718262255191803,0.15373195707798,0.1486797481775283,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.8013920783996582,0.2150584906339645,0.1536134779453277,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.6437693238258362,0.1114824563264846,0.1083038672804832,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54522705078125,0.7322267293930054,0.1629853099584579,0.7503243684768677,285.5339050292969,286.4139709472656,291.4389038085937,286.0113220214844,291.43634033203125,297.39569091796875,285.4981384277344,1.0,0.3924226760864258,1.0,0.1500000059604644,0.0,1.0,-1.855373740196228,1.855295181274414,7.865166116971523e-05,1.4319887161254885,0.9322795271873474,0.9322795271873474,0.0,67.0015869140625,67.0,11494.984375,-0.0,684.6388549804688,1.0,283.1610107421875,285.1683044433594,290.2783203125,291.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,5220.2080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4662917554378509,1.0,0.0,0.0,1.4436606168746948,1.443664312362671,1.39069612714593e-07,4.265922546386719,4.265913009643555,9.78594289335888e-06,0.0,0.0,-0.0,3775.27978515625,0.0,93.64663696289062,1895.4368896484373,0.0,413.5986633300781,0.3637343645095825,1.0,0.0,3.0,1.0,0.0
12126240,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.9916346073150636,0.4217577874660492,0.3843776881694793,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883972167969,0.7078404426574707,0.1520876437425613,0.1470458209514618,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.7880496382713318,0.2118783742189407,0.1511576175689697,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.6349685192108154,0.1103030890226364,0.1071958765387535,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871154785156,0.7211016416549683,0.1603191196918487,0.7379518151283264,285.3785705566406,286.4508056640625,291.4700012207031,286.0215759277344,291.4674072265625,297.334716796875,285.350830078125,1.0,0.3909978866577148,1.0,0.1500000059604644,0.0,1.0,-1.832749605178833,1.8326728343963623,7.675715460209176e-05,1.414698362350464,0.9254802465438844,0.9254802465438844,0.0,69.45906829833984,55.0,11628.4873046875,-0.0,672.9833984375,1.0,283.1566467285156,284.9859924316406,290.0835876464844,291.1106872558594,293.1499938964844,293.1499938964844,283.1499938964844,6344.3583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234710574150085,1.0,0.0,0.0,1.5818716287612915,1.5818761587142944,1.6696930060788873e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3723.696044921875,0.0,123.44879913330078,1895.4371337890625,0.0,584.4229736328125,0.4004942178726196,1.0,0.0,3.0,1.0,0.0
12126300,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9782453775405884,0.4153994023799896,0.3769582509994507,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005615234375,0.6972559690475464,0.1501446515321731,0.1450121998786926,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.7750875353813171,0.2081180810928344,0.148180603981018,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.6266098618507385,0.1088672429323196,0.1057513877749443,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7091264128684998,0.1569295078516006,0.7215849161148071,285.19305419921875,286.4246520996094,291.51666259765625,286.036865234375,291.5140075683594,297.2757568359375,285.1720275878906,1.0,0.3874469995498657,1.0,0.1500000059604644,0.0,1.0,-1.7974224090576172,1.7973484992980957,7.384936179732904e-05,1.3866804838180542,0.915646493434906,0.915646493434906,0.0,71.40400695800781,55.0,11743.6845703125,-0.0,648.5360107421875,1.0,283.1528625488281,284.7682189941406,289.749267578125,290.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,8286.4384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5772883296012878,1.0,0.0,0.0,1.7884223461151123,1.7884280681610107,2.134192556013659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.56982421875,0.0,179.0446319580078,1895.4371337890625,0.0,810.082763671875,0.4484960734844208,1.0,0.0,3.0,1.0,0.0
12126360,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9744942784309388,0.4118467271327972,0.3725846707820892,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6943857669830322,0.1487926393747329,0.1434551775455474,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7708451747894287,0.2053557485342025,0.1459094285964965,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.624282717704773,0.1078464612364769,0.1045890003442764,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7042155861854553,0.1542680412530899,0.7080162167549133,285.0670166015625,286.45025634765625,291.5633239746094,286.05206298828125,291.56060791015625,297.2421569824219,285.0528259277344,1.0,0.3828718364238739,1.0,0.1500000059604644,0.0,1.0,-1.769871950149536,1.769800305366516,7.162606198107824e-05,1.364906907081604,0.9050546288490297,0.9050546288490297,0.0,70.85614013671875,43.0,11796.095703125,-0.0,624.072509765625,1.0,283.151123046875,284.62176513671875,289.4432983398437,290.4800109863281,293.1499938964844,293.1499938964844,283.1499938964844,10112.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998439788818359,1.0,0.0,0.0,1.9541053771972656,1.95411229133606,2.5479408805040293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.9267578125,0.0,234.4373016357422,1895.4371337890625,0.0,927.9315185546876,0.4920501112937927,1.0,0.0,3.0,1.0,0.0
12126420,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.987769603729248,0.4089700281620025,0.3686910271644592,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7052277326583862,0.1475516706705093,0.141621246933937,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7802759408950806,0.2019639015197754,0.1429176926612854,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6327131986618042,0.1069300025701522,0.1031593158841133,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7113478183746338,0.1507761031389236,0.6886903643608093,284.91473388671875,286.4460144042969,291.6566772460937,286.0821533203125,291.65386962890625,297.2113037109375,284.9076538085937,1.0,0.3720543086528778,1.0,0.1500000059604644,0.0,1.0,-1.734463810920715,1.7343950271606443,6.882617162773386e-05,1.3369019031524658,0.8838534951210022,0.8838534951210022,0.0,64.74615478515625,31.0,11909.859375,-0.0,577.6261596679688,1.0,283.150146484375,284.4378662109375,289.050048828125,290.001953125,293.1499938964844,293.1499938964844,283.1499938964844,13879.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882247686386108,1.0,0.0,0.0,2.2317371368408203,2.231746196746826,3.32337549480144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.37744140625,0.0,352.3873291015625,1895.4371337890625,0.0,865.3436279296875,0.5548205971717834,1.0,0.0,3.0,1.0,0.0
12126480,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.987769603729248,0.4089700281620025,0.3686910271644592,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.7052277326583862,0.1475516706705093,0.141621246933937,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7802759408950806,0.2019639015197754,0.1429176926612854,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6327131986618042,0.1069300025701522,0.1031593158841133,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7113478183746338,0.1507761031389236,0.6886903643608093,284.91473388671875,286.4460144042969,291.6566772460937,286.0821533203125,291.65386962890625,297.2113037109375,284.9076538085937,1.0,0.3720543086528778,1.0,0.1500000059604644,0.0,1.0,-1.734463810920715,1.7343950271606443,6.882617162773386e-05,1.3369019031524658,0.8838534951210022,0.8838534951210022,0.0,64.74615478515625,31.0,11909.859375,-0.0,577.6261596679688,1.0,283.150146484375,284.4378662109375,289.050048828125,290.001953125,293.1499938964844,293.1499938964844,283.1499938964844,13879.9599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882247686386108,1.0,0.0,0.0,2.2317371368408203,2.231746196746826,3.32337549480144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.37744140625,0.0,352.3873291015625,1895.4371337890625,0.0,865.3436279296875,0.5548205971717834,1.0,0.0,3.0,1.0,0.0
12126540,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.4099527895450592,0.3537190556526184,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7256989479064941,0.1477618217468261,0.1412239819765091,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8016981482505798,0.2004111260175705,0.1413474678993225,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6507777571678162,0.1072176843881607,0.1028820723295211,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7283672094345093,0.1490802317857742,0.6779154539108276,284.8541564941406,286.43798828125,291.75,286.11187744140625,291.74713134765625,297.20819091796875,284.849853515625,1.0,0.3596043884754181,1.0,0.1500000059604644,0.0,1.0,-1.7018076181411743,1.701741337776184,6.630183634115383e-05,1.3111648559570312,0.8626667261123657,0.8626667261123657,0.0,56.71928405761719,25.0,11912.443359375,-0.0,529.0791625976562,1.0,283.1500244140625,284.3626403808594,288.9282531738281,289.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,16420.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477802157402039,1.0,0.0,0.0,2.3589906692504883,2.3590011596679688,3.7131786712052417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.0361328125,0.0,420.5799255371094,1895.4371337890625,0.0,677.4032592773438,0.5864006280899048,1.0,0.0,3.0,1.0,0.0
12126600,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.9990000128746032,0.4099527895450592,0.3537190556526184,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7256989479064941,0.1477618217468261,0.1412239819765091,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8016981482505798,0.2004111260175705,0.1413474678993225,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.6507777571678162,0.1072176843881607,0.1028820723295211,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7283672094345093,0.1490802317857742,0.6779154539108276,284.8541564941406,286.43798828125,291.75,286.11187744140625,291.74713134765625,297.20819091796875,284.849853515625,1.0,0.3596043884754181,1.0,0.1500000059604644,0.0,1.0,-1.7018076181411743,1.701741337776184,6.630183634115383e-05,1.3111648559570312,0.8626667261123657,0.8626667261123657,0.0,56.71928405761719,25.0,11912.443359375,-0.0,529.0791625976562,1.0,283.1500244140625,284.3626403808594,288.9282531738281,289.8101501464844,293.1499938964844,293.1499938964844,283.1499938964844,16420.048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5477802157402039,1.0,0.0,0.0,2.3589906692504883,2.3590011596679688,3.7131786712052417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.0361328125,0.0,420.5799255371094,1895.4371337890625,0.0,677.4032592773438,0.5864006280899048,1.0,0.0,3.0,1.0,0.0
12126660,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9990000128746032,0.418285608291626,0.3251175880432129,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7460551857948303,0.1489319503307342,0.1418943852186203,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8227574825286865,0.1999180018901825,0.1406730562448501,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.671339213848114,0.1083551421761512,0.1035422310233116,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7461981177330017,0.1486299335956573,0.6734930276870728,284.82647705078125,286.42626953125,291.84332275390625,286.1412353515625,291.84039306640625,297.24432373046875,284.8251037597656,1.0,0.3473325669765472,1.0,0.1500000059604644,0.0,1.0,-1.6620004177093506,1.6619371175765991,6.330038013402373e-05,1.2798385620117188,0.8415062427520752,0.8415062427520752,0.0,50.12663650512695,28.0,11809.7265625,-0.0,481.9017333984375,1.0,283.1499938964844,284.3330078125,288.96453857421875,289.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,17957.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107073187828064,1.0,0.0,0.0,2.389776945114136,2.389787673950196,3.81072936761484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.249755859375,0.0,442.6792602539063,1895.4371337890625,0.0,540.8822021484375,0.5949171185493469,1.0,0.0,3.0,1.0,0.0
12126720,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9990000128746032,0.418285608291626,0.3251175880432129,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7460551857948303,0.1489319503307342,0.1418943852186203,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.8227574825286865,0.1999180018901825,0.1406730562448501,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.671339213848114,0.1083551421761512,0.1035422310233116,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.7461981177330017,0.1486299335956573,0.6734930276870728,284.82647705078125,286.42626953125,291.84332275390625,286.1412353515625,291.84039306640625,297.24432373046875,284.8251037597656,1.0,0.3473325669765472,1.0,0.1500000059604644,0.0,1.0,-1.6620004177093506,1.6619371175765991,6.330038013402373e-05,1.2798385620117188,0.8415062427520752,0.8415062427520752,0.0,50.12663650512695,28.0,11809.7265625,-0.0,481.9017333984375,1.0,283.1499938964844,284.3330078125,288.96453857421875,289.8045959472656,293.1499938964844,293.1499938964844,283.1499938964844,17957.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107073187828064,1.0,0.0,0.0,2.389776945114136,2.389787673950196,3.81072936761484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.249755859375,0.0,442.6792602539063,1895.4371337890625,0.0,540.8822021484375,0.5949171185493469,1.0,0.0,3.0,1.0,0.0
12126780,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.4305533766746521,0.3013326227664947,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7672706246376038,0.1508010923862457,0.1433324366807937,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8423361778259277,0.2001330256462097,0.140580728650093,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.6929165720939636,0.1101374253630638,0.1049102693796157,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7650419473648071,0.1491591781377792,0.6740038394927979,284.831298828125,286.4107971191406,291.9366760253906,286.170166015625,291.9336853027344,297.3044738769531,284.8323059082031,1.0,0.339019238948822,1.0,0.1500000059604644,0.0,1.0,-1.6372997760772705,1.6372382640838623,6.147963722469285e-05,1.2601574659347534,0.8208503723144531,0.8208503723144531,0.0,45.19668197631836,31.0,11752.0068359375,-0.0,451.15765380859375,1.0,283.1499938964844,284.3417053222656,289.0616760253906,289.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18663.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885631203651428,1.0,0.0,0.0,2.354135513305664,2.354146242141724,3.697909676247946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.35107421875,0.0,429.1388549804688,1895.4371337890625,0.0,473.05859375,0.5905762314796448,1.0,0.0,3.0,1.0,0.0
12126840,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.4305533766746521,0.3013326227664947,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7672706246376038,0.1508010923862457,0.1433324366807937,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8423361778259277,0.2001330256462097,0.140580728650093,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.6929165720939636,0.1101374253630638,0.1049102693796157,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.7650419473648071,0.1491591781377792,0.6740038394927979,284.831298828125,286.4107971191406,291.9366760253906,286.170166015625,291.9336853027344,297.3044738769531,284.8323059082031,1.0,0.339019238948822,1.0,0.1500000059604644,0.0,1.0,-1.6372997760772705,1.6372382640838623,6.147963722469285e-05,1.2601574659347534,0.8208503723144531,0.8208503723144531,0.0,45.19668197631836,31.0,11752.0068359375,-0.0,451.15765380859375,1.0,283.1499938964844,284.3417053222656,289.0616760253906,289.88531494140625,293.1499938964844,293.1499938964844,283.1499938964844,18663.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885631203651428,1.0,0.0,0.0,2.354135513305664,2.354146242141724,3.697909676247946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.35107421875,0.0,429.1388549804688,1895.4371337890625,0.0,473.05859375,0.5905762314796448,1.0,0.0,3.0,1.0,0.0
12126900,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.9990000128746032,0.4370802938938141,0.2914765179157257,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7776483297348022,0.1519364416599273,0.1442773938179016,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8515740633010864,0.2004373222589492,0.1406997740268707,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7032597661018372,0.1112156361341476,0.105805829167366,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7742971181869507,0.1497038900852203,0.6757310628890991,284.840576171875,286.3800048828125,291.9833374023437,286.1845092773437,291.9803161621094,297.3366394042969,284.8422546386719,1.0,0.3360708355903625,1.0,0.1500000059604644,0.0,1.0,-1.6298892498016355,1.6298283338546753,6.093964475439861e-05,1.2542319297790527,0.8109865188598633,0.8109865188598633,0.0,43.31230545043945,31.0,11752.6806640625,-0.0,440.9777221679688,1.0,283.1499938964844,284.3524169921875,289.1142272949219,289.9373474121094,293.1499938964844,293.1499938964844,283.1499938964844,18999.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4834711253643036,1.0,0.0,0.0,2.331601619720459,2.3316121101379395,3.627455100740917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.849853515625,0.0,420.2397766113281,1895.4371337890625,0.0,458.7371826171875,0.5861287713050842,1.0,0.0,3.0,1.0,0.0
12126960,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9990000128746032,0.4436635375022888,0.2828622460365295,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7876406311988831,0.1531828343868255,0.1453461945056915,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8603711724281311,0.2008489668369293,0.1409075111150741,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7129594683647156,0.1123975291848182,0.1068178191781044,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.7832275629043579,0.1503953784704208,0.6782364845275879,284.8537292480469,286.3916015625,292.0299987792969,286.19873046875,292.0269775390625,297.3685913085937,284.85595703125,1.0,0.3338532447814941,1.0,0.1500000059604644,0.0,1.0,-1.6252986192703247,1.6252379417419434,6.060655869077891e-05,1.2505309581756592,0.8009002208709717,0.8009002208709717,0.0,41.75117492675781,34.0,11768.427734375,-0.0,433.6263122558594,1.0,283.1499938964844,284.3670959472656,289.1624450683594,289.9884338378906,293.1499938964844,293.1499938964844,283.1499938964844,19242.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817003011703491,1.0,0.0,0.0,2.3052761554718018,2.3052866458892822,3.54600445007236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.838623046875,0.0,409.32855224609375,1895.4371337890625,0.0,453.8614196777344,0.5807347297668457,1.0,0.0,3.0,1.0,0.0
12127020,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.4567475914955139,0.2689255177974701,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.805973470211029,0.15593983232975,0.1477769762277603,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8763372302055359,0.2019296288490295,0.1415334939956665,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7293225526809692,0.1150065213441848,0.1091166585683822,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7996232509613037,0.1521026790142059,0.6849775910377502,284.8900451660156,286.36865234375,292.1233215332031,286.2268981933594,292.12030029296875,297.4298095703125,284.8932800292969,1.0,0.331248939037323,1.0,0.1500000059604644,0.0,1.0,-1.623082995414734,1.6230225563049316,6.044605834176764e-05,1.2486224174499512,0.7818388342857361,0.7818388342857361,0.0,39.42380142211914,52.0,11834.4306640625,-0.0,425.7441711425781,1.0,283.1499938964844,284.4071350097656,289.2381286621094,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,19620.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844301044940948,1.0,0.0,0.0,2.241987705230713,2.2419979572296143,3.353975159825495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.6748046875,0.0,383.06060791015625,1895.4371337890625,0.0,461.4000244140625,0.5675321221351624,1.0,0.0,3.0,1.0,0.0
12127080,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.4567475914955139,0.2689255177974701,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.805973470211029,0.15593983232975,0.1477769762277603,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8763372302055359,0.2019296288490295,0.1415334939956665,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7293225526809692,0.1150065213441848,0.1091166585683822,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7996232509613037,0.1521026790142059,0.6849775910377502,284.8900451660156,286.36865234375,292.1233215332031,286.2268981933594,292.12030029296875,297.4298095703125,284.8932800292969,1.0,0.331248939037323,1.0,0.1500000059604644,0.0,1.0,-1.623082995414734,1.6230225563049316,6.044605834176764e-05,1.2486224174499512,0.7818388342857361,0.7818388342857361,0.0,39.42380142211914,52.0,11834.4306640625,-0.0,425.7441711425781,1.0,283.1499938964844,284.4071350097656,289.2381286621094,290.0751037597656,293.1499938964844,293.1499938964844,283.1499938964844,19620.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844301044940948,1.0,0.0,0.0,2.241987705230713,2.2419979572296143,3.353975159825495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.6748046875,0.0,383.06060791015625,1895.4371337890625,0.0,461.4000244140625,0.5675321221351624,1.0,0.0,3.0,1.0,0.0
12127140,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.4677999019622803,0.2737029790878296,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8064086437225342,0.1590197682380676,0.1506413668394088,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8730972409248352,0.2033356577157974,0.1424781680107116,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7308765649795532,0.1179115399718284,0.1118249595165252,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7983559370040894,0.1541396081447601,0.6939293742179871,284.9473571777344,286.3420104980469,292.2166748046875,286.2546691894531,292.21368408203125,297.4762878417969,284.952880859375,1.0,0.3369225263595581,1.0,0.1500000059604644,0.0,1.0,-1.647366642951965,1.6473044157028198,6.221696094144136e-05,1.2674753665924072,0.7640289664268494,0.7640289664268494,0.0,40.679962158203125,70.0,12044.669921875,-0.0,445.2901306152344,1.0,283.1499938964844,284.4688720703125,289.2865905761719,290.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,19830.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911242723464966,1.0,0.0,0.0,2.17031192779541,2.1703217029571533,3.142951641166292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.255126953125,0.0,353.9097900390625,1895.4371337890625,0.0,480.4344787597656,0.5523589253425598,1.0,0.0,3.0,1.0,0.0
12127200,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.4677999019622803,0.2737029790878296,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8064086437225342,0.1590197682380676,0.1506413668394088,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8730972409248352,0.2033356577157974,0.1424781680107116,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7308765649795532,0.1179115399718284,0.1118249595165252,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7983559370040894,0.1541396081447601,0.6939293742179871,284.9473571777344,286.3420104980469,292.2166748046875,286.2546691894531,292.21368408203125,297.4762878417969,284.952880859375,1.0,0.3369225263595581,1.0,0.1500000059604644,0.0,1.0,-1.647366642951965,1.6473044157028198,6.221696094144136e-05,1.2674753665924072,0.7640289664268494,0.7640289664268494,0.0,40.679962158203125,70.0,12044.669921875,-0.0,445.2901306152344,1.0,283.1499938964844,284.4688720703125,289.2865905761719,290.1388854980469,293.1499938964844,293.1499938964844,283.1499938964844,19830.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4911242723464966,1.0,0.0,0.0,2.17031192779541,2.1703217029571533,3.142951641166292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.255126953125,0.0,353.9097900390625,1895.4371337890625,0.0,480.4344787597656,0.5523589253425598,1.0,0.0,3.0,1.0,0.0
12127260,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.4741170108318329,0.29514279961586,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7915908098220825,0.1623663008213043,0.1538845002651214,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8539808392524719,0.205031931400299,0.1437152475118637,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7199693322181702,0.1210491135716438,0.1148817241191864,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7819071412086487,0.15629543364048,0.7041961550712585,285.0299987792969,286.3116149902344,292.3099975585937,286.2820129394531,292.30712890625,297.4887390136719,285.0370178222656,1.0,0.3491069674491882,1.0,0.1500000059604644,0.0,1.0,-1.694469332695007,1.6944035291671753,6.57410710118711e-05,1.304410696029663,0.7479214668273926,0.7479214668273926,0.0,45.27503967285156,88.0,12391.2763671875,-0.0,490.9704895019531,1.0,283.1499938964844,284.5530700683594,289.322509765625,290.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,19893.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993081986904144,1.0,0.0,0.0,2.09593152999878,2.095941066741944,2.931214453383291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.09033203125,0.0,324.7645568847656,1895.4371337890625,0.0,504.8047790527344,0.5364803075790405,1.0,0.0,3.0,1.0,0.0
12127320,297.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.4741170108318329,0.29514279961586,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7915908098220825,0.1623663008213043,0.1538845002651214,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8539808392524719,0.205031931400299,0.1437152475118637,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7199693322181702,0.1210491135716438,0.1148817241191864,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7819071412086487,0.15629543364048,0.7041961550712585,285.0299987792969,286.3116149902344,292.3099975585937,286.2820129394531,292.30712890625,297.4887390136719,285.0370178222656,1.0,0.3491069674491882,1.0,0.1500000059604644,0.0,1.0,-1.694469332695007,1.6944035291671753,6.57410710118711e-05,1.304410696029663,0.7479214668273926,0.7479214668273926,0.0,45.27503967285156,88.0,12391.2763671875,-0.0,490.9704895019531,1.0,283.1499938964844,284.5530700683594,289.322509765625,290.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,19893.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993081986904144,1.0,0.0,0.0,2.09593152999878,2.095941066741944,2.931214453383291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.09033203125,0.0,324.7645568847656,1895.4371337890625,0.0,504.8047790527344,0.5364803075790405,1.0,0.0,3.0,1.0,0.0
12127380,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.4756697118282318,0.3288385272026062,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7689551711082458,0.1659261286258697,0.1574437320232391,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8279815912246704,0.2069779187440872,0.1452091634273529,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7008655667304993,0.1243662610650062,0.118222527205944,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7579188346862793,0.1584307849407196,0.7149757742881775,285.1313781738281,286.2774658203125,292.4033203125,286.3089904785156,292.40057373046875,297.4688415527344,285.13934326171875,1.0,0.3663526773452759,1.0,0.1500000059604644,0.0,1.0,-1.7579350471496582,1.7578643560409546,7.067327533150092e-05,1.354201316833496,0.7337638735771179,0.7337638735771179,0.0,52.8817253112793,91.0,12831.2587890625,-0.0,560.6060791015625,1.0,283.1499938964844,284.6536865234375,289.35565185546875,290.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,19838.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508640706539154,1.0,0.0,0.0,2.0234315395355225,2.023440361022949,2.7319350692778244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.090087890625,0.0,297.5981750488281,1895.4371337890625,0.0,534.1505126953125,0.5209145545959473,1.0,0.0,3.0,1.0,0.0
12127440,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.4756697118282318,0.3288385272026062,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.7689551711082458,0.1659261286258697,0.1574437320232391,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8279815912246704,0.2069779187440872,0.1452091634273529,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.7008655667304993,0.1243662610650062,0.118222527205944,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7579188346862793,0.1584307849407196,0.7149757742881775,285.1313781738281,286.2774658203125,292.4033203125,286.3089904785156,292.40057373046875,297.4688415527344,285.13934326171875,1.0,0.3663526773452759,1.0,0.1500000059604644,0.0,1.0,-1.7579350471496582,1.7578643560409546,7.067327533150092e-05,1.354201316833496,0.7337638735771179,0.7337638735771179,0.0,52.8817253112793,91.0,12831.2587890625,-0.0,560.6060791015625,1.0,283.1499938964844,284.6536865234375,289.35565185546875,290.2523193359375,293.1499938964844,293.1499938964844,283.1499938964844,19838.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508640706539154,1.0,0.0,0.0,2.0234315395355225,2.023440361022949,2.7319350692778244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.090087890625,0.0,297.5981750488281,1895.4371337890625,0.0,534.1505126953125,0.5209145545959473,1.0,0.0,3.0,1.0,0.0
12127500,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864318847656,0.9990000128746032,0.4751276075839996,0.3441593647003174,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.7603329420089722,0.1677627563476562,0.1592834442853927,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.8176995515823364,0.2080244272947311,0.1460115164518356,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.6931667923927307,0.1260711550712585,0.119942232966423,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.7486236691474915,0.1594703048467636,0.7202524542808533,285.1854553222656,286.24200439453125,292.45001220703125,286.32232666015625,292.447265625,297.4507141113281,285.1929016113281,1.0,0.3740884363651275,1.0,0.1500000059604644,0.0,1.0,-1.7879122495651243,1.78783917427063,7.307573105208576e-05,1.3778162002563477,0.7276179790496826,0.7276179790496826,0.0,56.61174392700195,91.0,13044.2470703125,-0.0,595.5838623046875,1.0,283.1499938964844,284.7061462402344,289.37213134765625,290.2820129394531,293.1499938964844,293.1499938964844,283.1499938964844,19794.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137839317321777,1.0,0.0,0.0,1.9885677099227903,1.988576412200928,2.6386035756331694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.813720703125,0.0,285.06060791015625,1895.4371337890625,0.0,551.0650634765625,0.5134339928627014,1.0,0.0,3.0,1.0,0.0
12127560,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.9990000128746032,0.474466860294342,0.3577387928962707,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7536430954933167,0.1696344465017318,0.1611456871032714,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.809027910232544,0.2091153711080551,0.1468383967876434,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.6871853470802307,0.127805083990097,0.1216788366436958,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7412020564079285,0.1605067253112793,0.7254241704940796,285.2369079589844,286.2395935058594,292.4966735839844,286.3355407714844,292.4939880371094,297.4332275390625,285.2440490722656,1.0,0.3813661634922027,1.0,0.1500000059604644,0.0,1.0,-1.8157432079315183,1.8156678676605225,7.534735777880996e-05,1.3996574878692627,0.7216115593910217,0.7216115593910217,0.0,60.07272338867188,94.0,13242.4404296875,-0.0,629.0411376953125,1.0,283.1499938964844,284.7563171386719,289.3876037597656,290.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,19701.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191206336021423,1.0,0.0,0.0,1.9562592506408687,1.9562678337097168,2.5535609893267974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3580.661865234375,0.0,273.5772705078125,1895.4371337890625,0.0,569.1948852539062,0.5064256191253662,1.0,0.0,3.0,1.0,0.0
12127620,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9990000128746032,0.4732213914394378,0.3815544545650482,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.7438232898712158,0.1734893769025802,0.164953663945198,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7945908308029175,0.211416557431221,0.1485635787248611,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.6784842014312744,0.1313569098711013,0.1252131313085556,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.7297647595405579,0.1626332849264145,0.7358258962631226,285.3375244140625,286.197998046875,292.5899963378906,286.3616943359375,292.58740234375,297.4037475585937,285.34423828125,1.0,0.3947482109069824,1.0,0.1500000059604644,0.0,1.0,-1.8677207231521609,1.8676410913467407,7.969497528392822e-05,1.440399408340454,0.711302638053894,0.711302638053894,0.0,66.51017761230469,97.0,13613.9365234375,-0.0,694.023681640625,1.0,283.1499938964844,284.8545837402344,289.4140930175781,290.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,19520.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296775698661804,1.0,0.0,0.0,1.896000981330872,1.8960092067718504,2.398670062575548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.2861328125,0.0,253.00672912597656,1895.4371337890625,0.0,606.8665161132812,0.4933903813362121,1.0,0.0,3.0,1.0,0.0
