time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127680,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3385314941406,0.9990000128746032,0.4732213914394378,0.3815544545650482,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.7438232898712158,0.1734893769025802,0.164953663945198,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7945908308029175,0.211416557431221,0.1485635787248611,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.6784842014312744,0.1313569098711013,0.1252131313085556,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.7297647595405579,0.1626332849264145,0.7358258962631226,285.3375244140625,286.197998046875,292.5899963378906,286.3616943359375,292.58740234375,297.4037475585937,285.34423828125,1.0,0.3947482109069824,1.0,0.1500000059604644,0.0,1.0,-1.8677207231521609,1.8676410913467407,7.969497528392822e-05,1.440399408340454,0.711302638053894,0.711302638053894,0.0,66.51017761230469,97.0,13613.9365234375,-0.0,694.023681640625,1.0,283.1499938964844,284.8545837402344,289.4140930175781,290.36102294921875,293.1499938964844,293.1499938964844,283.1499938964844,19520.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296775698661804,1.0,0.0,0.0,1.896000981330872,1.8960092067718504,2.398670062575548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.2861328125,0.0,253.00672912597656,1895.4371337890625,0.0,606.8665161132812,0.4933903813362121,1.0,0.0,3.0,1.0,0.0
12127740,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9990000128746032,0.472356766462326,0.4014081656932831,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.7375417947769165,0.1775107830762863,0.1688910275697708,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7841614484786987,0.2138836532831192,0.1503861844539642,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.673180103302002,0.1350323855876922,0.1288375854492187,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7216429114341736,0.1648976355791092,0.7466503977775574,285.4344482421875,286.1526794433594,292.6833190917969,286.387451171875,292.6808166503906,297.38299560546875,285.44073486328125,1.0,0.4067794382572174,1.0,0.1500000059604644,0.0,1.0,-1.915831089019776,1.9157472848892207,8.383904059883207e-05,1.4780641794204712,0.7028791904449463,0.7028791904449463,0.0,72.282470703125,85.0,13963.8955078125,-0.0,756.599853515625,1.0,283.1499938964844,284.9486389160156,289.4360046386719,290.4052124023437,293.1499938964844,293.1499938964844,283.1499938964844,19311.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394275188446045,1.0,0.0,0.0,1.8439099788665767,1.8439178466796875,2.268677832262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.051513671875,0.0,235.9306640625,1895.4371337890625,0.0,643.8922119140625,0.4820721447467804,1.0,0.0,3.0,1.0,0.0
12127800,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.9990000128746032,0.472356766462326,0.4014081656932831,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.7375417947769165,0.1775107830762863,0.1688910275697708,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7841614484786987,0.2138836532831192,0.1503861844539642,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.673180103302002,0.1350323855876922,0.1288375854492187,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.7216429114341736,0.1648976355791092,0.7466503977775574,285.4344482421875,286.1526794433594,292.6833190917969,286.387451171875,292.6808166503906,297.38299560546875,285.44073486328125,1.0,0.4067794382572174,1.0,0.1500000059604644,0.0,1.0,-1.915831089019776,1.9157472848892207,8.383904059883207e-05,1.4780641794204712,0.7028791904449463,0.7028791904449463,0.0,72.282470703125,85.0,13963.8955078125,-0.0,756.599853515625,1.0,283.1499938964844,284.9486389160156,289.4360046386719,290.4052124023437,293.1499938964844,293.1499938964844,283.1499938964844,19311.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394275188446045,1.0,0.0,0.0,1.8439099788665767,1.8439178466796875,2.268677832262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.051513671875,0.0,235.9306640625,1895.4371337890625,0.0,643.8922119140625,0.4820721447467804,1.0,0.0,3.0,1.0,0.0
12127860,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.4734262228012085,0.4055081605911255,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.740511417388916,0.1816800981760025,0.1728323698043823,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7846634387969971,0.2164881378412246,0.1522066593170166,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.6773115396499634,0.1388147920370102,0.1324261724948883,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.7226052284240723,0.1673215180635452,0.7574983835220337,285.51776123046875,286.1036071777344,292.77667236328125,286.41278076171875,292.7742004394531,297.37725830078125,285.5223999023437,1.0,0.41197469830513,1.0,0.1500000059604644,0.0,1.0,-1.9450310468673704,1.9449446201324463,8.64095491124317e-05,1.5010602474212646,0.6961616277694702,0.6961616277694702,0.0,73.99281311035156,73.0,14218.607421875,-0.0,790.06005859375,1.0,283.1499938964844,285.0287475585937,289.45538330078125,290.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,19096.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479885935783386,1.0,0.0,0.0,1.8003463745117188,1.80035400390625,2.162746000067273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.146240234375,0.0,222.1364288330078,1895.4371337890625,0.0,678.2609252929688,0.4725578427314758,1.0,0.0,3.0,1.0,0.0
12127920,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.9990000128746032,0.4734262228012085,0.4055081605911255,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.740511417388916,0.1816800981760025,0.1728323698043823,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.7846634387969971,0.2164881378412246,0.1522066593170166,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.6773115396499634,0.1388147920370102,0.1324261724948883,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.7226052284240723,0.1673215180635452,0.7574983835220337,285.51776123046875,286.1036071777344,292.77667236328125,286.41278076171875,292.7742004394531,297.37725830078125,285.5223999023437,1.0,0.41197469830513,1.0,0.1500000059604644,0.0,1.0,-1.9450310468673704,1.9449446201324463,8.64095491124317e-05,1.5010602474212646,0.6961616277694702,0.6961616277694702,0.0,73.99281311035156,73.0,14218.607421875,-0.0,790.06005859375,1.0,283.1499938964844,285.0287475585937,289.45538330078125,290.4432678222656,293.1499938964844,293.1499938964844,283.1499938964844,19096.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479885935783386,1.0,0.0,0.0,1.8003463745117188,1.80035400390625,2.162746000067273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.146240234375,0.0,222.1364288330078,1895.4371337890625,0.0,678.2609252929688,0.4725578427314758,1.0,0.0,3.0,1.0,0.0
12127980,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9990000128746032,0.4786771833896637,0.3964976966381073,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7511659860610962,0.1860005557537078,0.1767904609441757,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.7939582467079163,0.219217762351036,0.1540241837501526,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.6892441511154175,0.142715498805046,0.1359987407922744,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.7309448719024658,0.1699632406234741,0.7686644792556763,285.5824890136719,286.0508117675781,292.8699951171875,286.4377136230469,292.8675231933594,297.3939819335937,285.5860595703125,1.0,0.4122438728809356,1.0,0.1500000059604644,0.0,1.0,-1.958857178688049,1.9587695598602293,8.764117228565738e-05,1.5120772123336792,0.6908911466598511,0.6908911466598511,0.0,72.2060775756836,61.0,14390.0078125,-0.0,797.5562744140625,1.0,283.1499938964844,285.0918273925781,289.4709167480469,290.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18895.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546677708625793,1.0,0.0,0.0,1.764732837677002,1.7647403478622437,2.078027705465502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.701904296875,0.0,211.1910095214844,1895.4371337890625,0.0,706.3319702148438,0.4647476375102997,1.0,0.0,3.0,1.0,0.0
12128040,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.9990000128746032,0.4786771833896637,0.3964976966381073,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815734863281,0.7511659860610962,0.1860005557537078,0.1767904609441757,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819396972656,0.7939582467079163,0.219217762351036,0.1540241837501526,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807800292969,0.6892441511154175,0.142715498805046,0.1359987407922744,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813293457031,0.7309448719024658,0.1699632406234741,0.7686644792556763,285.5824890136719,286.0508117675781,292.8699951171875,286.4377136230469,292.8675231933594,297.3939819335937,285.5860595703125,1.0,0.4122438728809356,1.0,0.1500000059604644,0.0,1.0,-1.958857178688049,1.9587695598602293,8.764117228565738e-05,1.5120772123336792,0.6908911466598511,0.6908911466598511,0.0,72.2060775756836,61.0,14390.0078125,-0.0,797.5562744140625,1.0,283.1499938964844,285.0918273925781,289.4709167480469,290.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18895.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546677708625793,1.0,0.0,0.0,1.764732837677002,1.7647403478622437,2.078027705465502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.701904296875,0.0,211.1910095214844,1895.4371337890625,0.0,706.3319702148438,0.4647476375102997,1.0,0.0,3.0,1.0,0.0
12128100,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9990000128746032,0.4829503893852234,0.3880739510059356,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.7591909170150757,0.1882179379463195,0.1787885576486587,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.8014552593231201,0.2206269800662994,0.154938742518425,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.6977802515029907,0.1447117328643798,0.1377933174371719,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.7375285029411316,0.1713776886463165,0.7744881510734558,285.6094055175781,286.0106811523437,292.9166564941406,286.45001220703125,292.9142150878906,297.4100952148437,285.6125793457031,1.0,0.410920113325119,1.0,0.1500000059604644,0.0,1.0,-1.9613938331604004,1.9613059759140008,8.786825492279604e-05,1.5141924619674685,0.6888895034790039,0.6888895034790039,0.0,70.3161392211914,61.0,14453.03515625,-0.0,793.719482421875,1.0,283.1499938964844,285.11822509765625,289.4779663085937,290.4838256835937,293.1499938964844,293.1499938964844,283.1499938964844,18813.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571996569633484,1.0,0.0,0.0,1.7493771314620972,1.749384522438049,2.0420212365479529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3654.317626953125,0.0,206.60536193847656,1895.4371337890625,0.0,717.2691040039062,0.4613960385322571,1.0,0.0,3.0,1.0,0.0
12128160,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6331481933594,0.9990000128746032,0.4883252084255218,0.3773088157176971,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.7691750526428223,0.1904743760824203,0.1808046102523803,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63238525390625,0.8107262253761292,0.2220652997493744,0.1558599174022674,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.7079935073852539,0.1467394232749939,0.1395986229181289,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.7458701729774475,0.1728619635105133,0.7805253267288208,285.6327514648437,285.9942626953125,292.9633483886719,286.46221923828125,292.9608764648437,297.43145751953125,285.6354675292969,1.0,0.4087682664394378,1.0,0.1500000059604644,0.0,1.0,-1.9614160060882568,1.961328148841858,8.787042315816507e-05,1.5143285989761353,0.6869733929634094,0.6869733929634094,0.0,67.8790512084961,64.0,14505.6640625,-0.0,785.596435546875,1.0,283.1499938964844,285.1409912109375,289.4850769042969,290.4948425292969,293.1499938964844,293.1499938964844,283.1499938964844,18709.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592101216316223,1.0,0.0,0.0,1.7365825176239014,1.736589789390564,2.0122605803862825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.60888671875,0.0,202.7120361328125,1895.4371337890625,0.0,726.07177734375,0.4585288763046264,1.0,0.0,3.0,1.0,0.0
12128220,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.9990000128746032,0.5005387663841248,0.363051027059555,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7854307293891907,0.1951256990432739,0.1850267648696899,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8239565491676331,0.2250516265630722,0.1578224748373031,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7232478857040405,0.150909349322319,0.1433781683444976,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7593453526496887,0.1760559827089309,0.7939026951789856,285.6807861328125,285.9339904785156,293.0566711425781,286.4862976074219,293.0542297363281,297.48126220703125,285.6840515136719,1.0,0.4083458483219147,1.0,0.1500000059604644,0.0,1.0,-1.972310304641724,1.9722213745117188,8.884842100087553e-05,1.522892713546753,0.684457540512085,0.684457540512085,0.0,65.02938842773438,67.0,14668.7060546875,-0.0,786.6641845703125,1.0,283.1499938964844,285.1874389648437,289.5014953613281,290.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18531.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621628761291504,1.0,0.0,0.0,1.7154167890548706,1.7154239416122437,1.963508111657575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.269287109375,0.0,196.3587341308593,1895.4371337890625,0.0,739.1918334960938,0.4537798464298248,1.0,0.0,3.0,1.0,0.0
12128280,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.9990000128746032,0.5005387663841248,0.363051027059555,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.7854307293891907,0.1951256990432739,0.1850267648696899,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68035888671875,0.8239565491676331,0.2250516265630722,0.1578224748373031,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7232478857040405,0.150909349322319,0.1433781683444976,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6798400878906,0.7593453526496887,0.1760559827089309,0.7939026951789856,285.6807861328125,285.9339904785156,293.0566711425781,286.4862976074219,293.0542297363281,297.48126220703125,285.6840515136719,1.0,0.4083458483219147,1.0,0.1500000059604644,0.0,1.0,-1.972310304641724,1.9722213745117188,8.884842100087553e-05,1.522892713546753,0.684457540512085,0.684457540512085,0.0,65.02938842773438,67.0,14668.7060546875,-0.0,786.6641845703125,1.0,283.1499938964844,285.1874389648437,289.5014953613281,290.51873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18531.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5621628761291504,1.0,0.0,0.0,1.7154167890548706,1.7154239416122437,1.963508111657575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.269287109375,0.0,196.3587341308593,1895.4371337890625,0.0,739.1918334960938,0.4537798464298248,1.0,0.0,3.0,1.0,0.0
12128340,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.9990000128746032,0.5127411484718323,0.3536539077758789,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.798993706703186,0.1999465078115463,0.1894610673189163,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8341168165206909,0.2281754910945892,0.1599181294441223,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7352856993675232,0.1552087515592575,0.1473343223333358,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.770704984664917,0.1794841587543487,0.808657705783844,285.733154296875,285.8699951171875,293.1499938964844,286.50994873046875,293.1476135253906,297.5276794433594,285.7364807128906,1.0,0.4100821614265442,1.0,0.1500000059604644,0.0,1.0,-1.9913318157196045,1.991241216659546,9.056951967068017e-05,1.537919521331787,0.6835432648658752,0.6835432648658752,0.0,63.52644348144531,70.0,14892.1181640625,-0.0,800.29833984375,1.0,283.1499938964844,285.23541259765625,289.5248718261719,290.552734375,293.1499938964844,293.1499938964844,283.1499938964844,18350.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650302171707153,1.0,0.0,0.0,1.7016489505767822,1.7016561031341553,1.932116759917335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.51220703125,0.0,192.06851196289065,1895.4371337890625,0.0,752.1531982421875,0.4505471587181091,1.0,0.0,3.0,1.0,0.0
12128400,297.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.9990000128746032,0.5127411484718323,0.3536539077758789,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732421875,0.798993706703186,0.1999465078115463,0.1894610673189163,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.8341168165206909,0.2281754910945892,0.1599181294441223,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.7352856993675232,0.1552087515592575,0.1473343223333358,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.770704984664917,0.1794841587543487,0.808657705783844,285.733154296875,285.8699951171875,293.1499938964844,286.50994873046875,293.1476135253906,297.5276794433594,285.7364807128906,1.0,0.4100821614265442,1.0,0.1500000059604644,0.0,1.0,-1.9913318157196045,1.991241216659546,9.056951967068017e-05,1.537919521331787,0.6835432648658752,0.6835432648658752,0.0,63.52644348144531,70.0,14892.1181640625,-0.0,800.29833984375,1.0,283.1499938964844,285.23541259765625,289.5248718261719,290.552734375,293.1499938964844,293.1499938964844,283.1499938964844,18350.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650302171707153,1.0,0.0,0.0,1.7016489505767822,1.7016561031341553,1.932116759917335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.51220703125,0.0,192.06851196289065,1895.4371337890625,0.0,752.1531982421875,0.4505471587181091,1.0,0.0,3.0,1.0,0.0
12128460,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.9990000128746032,0.5241209864616394,0.3485807180404663,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8092676401138306,0.2045925557613372,0.1938911527395248,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8413040637969971,0.2311057597398758,0.161994069814682,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.744670033454895,0.1592845916748047,0.1512432396411895,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7792564034461975,0.182733729481697,0.8234553933143616,285.7862243652344,285.79736328125,293.24853515625,286.5373840332031,293.2458801269531,297.564208984375,285.7895202636719,1.0,0.4135022461414337,1.0,0.1500000059604644,0.0,1.0,-2.01551365852356,2.015420913696289,9.278183279093356e-05,1.5570249557495115,0.6843576431274414,0.6843576431274414,0.0,63.10567092895508,73.0,15165.44921875,-0.0,823.0704345703125,1.0,283.1499938964844,285.2817687988281,289.5550842285156,290.5968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18162.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568576991558075,1.0,0.0,0.0,1.695547103881836,1.6955541372299194,1.9182849086973882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.727783203125,0.0,189.8150177001953,1895.4371337890625,0.0,768.4909057617188,0.4488787055015564,1.0,0.0,3.0,1.0,0.0
12128520,297.67840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7865295410156,0.9990000128746032,0.5241209864616394,0.3485807180404663,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855224609375,0.8092676401138306,0.2045925557613372,0.1938911527395248,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.8413040637969971,0.2311057597398758,0.161994069814682,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.784912109375,0.744670033454895,0.1592845916748047,0.1512432396411895,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7852783203125,0.7792564034461975,0.182733729481697,0.8234553933143616,285.7862243652344,285.79736328125,293.24853515625,286.5373840332031,293.2458801269531,297.564208984375,285.7895202636719,1.0,0.4135022461414337,1.0,0.1500000059604644,0.0,1.0,-2.01551365852356,2.015420913696289,9.278183279093356e-05,1.5570249557495115,0.6843576431274414,0.6843576431274414,0.0,63.10567092895508,73.0,15165.44921875,-0.0,823.0704345703125,1.0,283.1499938964844,285.2817687988281,289.5550842285156,290.5968322753906,293.1499938964844,293.1499938964844,283.1499938964844,18162.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568576991558075,1.0,0.0,0.0,1.695547103881836,1.6955541372299194,1.9182849086973882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.727783203125,0.0,189.8150177001953,1895.4371337890625,0.0,768.4909057617188,0.4488787055015564,1.0,0.0,3.0,1.0,0.0
12128580,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383178710937,0.9990000128746032,0.5341687202453613,0.3480691015720367,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.8151702284812927,0.2088618278503418,0.197991281747818,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.8447096943855286,0.2336727082729339,0.163830891251564,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.7504907846450806,0.162917211651802,0.1547630131244659,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.7838247418403625,0.1855390220880508,0.8364498615264893,285.8380432128906,285.67950439453125,293.3570556640625,286.5723876953125,293.3541564941406,297.5871887207031,285.8411865234375,1.0,0.4180859327316284,1.0,0.1500000059604644,0.0,1.0,-2.041859865188598,2.041764736175537,9.52226619119756e-05,1.577820897102356,0.6875162124633789,0.6875162124633789,0.0,63.70183944702149,76.0,15482.701171875,-0.0,852.1080322265625,1.0,283.1499938964844,285.3244934082031,289.5933837890625,290.6516418457031,293.1499938964844,293.1499938964844,283.1499938964844,17963.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727697610855103,1.0,0.0,0.0,1.697631597518921,1.6976386308670044,1.9230046177654009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.06982421875,0.0,189.66705322265625,1895.4371337890625,0.0,788.2462768554688,0.4488699734210968,1.0,0.0,3.0,1.0,0.0
12128640,297.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383178710937,0.9990000128746032,0.5341687202453613,0.3480691015720367,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.8151702284812927,0.2088618278503418,0.197991281747818,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.8447096943855286,0.2336727082729339,0.163830891251564,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8368530273437,0.7504907846450806,0.162917211651802,0.1547630131244659,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.837158203125,0.7838247418403625,0.1855390220880508,0.8364498615264893,285.8380432128906,285.67950439453125,293.3570556640625,286.5723876953125,293.3541564941406,297.5871887207031,285.8411865234375,1.0,0.4180859327316284,1.0,0.1500000059604644,0.0,1.0,-2.041859865188598,2.041764736175537,9.52226619119756e-05,1.577820897102356,0.6875162124633789,0.6875162124633789,0.0,63.70183944702149,76.0,15482.701171875,-0.0,852.1080322265625,1.0,283.1499938964844,285.3244934082031,289.5933837890625,290.6516418457031,293.1499938964844,293.1499938964844,283.1499938964844,17963.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727697610855103,1.0,0.0,0.0,1.697631597518921,1.6976386308670044,1.9230046177654009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.06982421875,0.0,189.66705322265625,1895.4371337890625,0.0,788.2462768554688,0.4488699734210968,1.0,0.0,3.0,1.0,0.0
12128700,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626403808594,0.9990000128746032,0.5387304425239563,0.3490935266017914,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617858886719,0.8169710636138916,0.2109104394912719,0.1999575495719909,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86199951171875,0.8453308343887329,0.234877735376358,0.1646928191184997,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7523455023765564,0.164621502161026,0.1564145684242248,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.7849389910697937,0.1868202686309814,0.8424021005630493,285.86236572265625,285.6263732910156,293.4148254394531,286.5924987792969,293.41180419921875,297.5943298339844,285.8653259277344,1.0,0.420694351196289,1.0,0.1500000059604644,0.0,1.0,-2.0556182861328125,2.0555217266082764,9.650988067733124e-05,1.588646411895752,0.6898682117462158,0.6898682117462158,0.0,64.28321838378906,76.0,15658.853515625,-0.0,868.4898071289062,1.0,283.1499938964844,285.3432006835937,289.6155700683594,290.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,17836.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751794576644897,1.0,0.0,0.0,1.7027876377105713,1.7027946710586548,1.934703277584049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.390625,0.0,190.57485961914065,1895.4371337890625,0.0,799.8201904296875,0.4496554136276245,1.0,0.0,3.0,1.0,0.0
12128760,297.7281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858337402344,0.9990000128746032,0.5430033206939697,0.3508296906948089,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.8181650638580322,0.2129156589508056,0.2018831074237823,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.8453569412231445,0.2360433787107467,0.1655278950929641,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.7536042928695679,0.1662645936012268,0.1580082923173904,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7853989601135254,0.1880309432744979,0.848041832447052,285.8855895996094,285.55767822265625,293.47479248046875,286.6142883300781,293.4717102050781,297.59881591796875,285.888427734375,1.0,0.4234772324562073,1.0,0.1500000059604644,0.0,1.0,-2.0697052478790283,2.0696074962615967,9.783677523955704e-05,1.5996936559677124,0.6929588913917542,0.6929588913917542,0.0,65.02374267578125,79.0,15844.79296875,-0.0,885.9837646484375,1.0,283.1499938964844,285.3602600097656,289.63970947265625,290.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,17722.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5778548121452332,1.0,0.0,0.0,1.7100859880447388,1.7100930213928225,1.9513235827162134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.6162109375,0.0,192.10012817382807,1895.4371337890625,0.0,812.8607788085938,0.4509171545505523,1.0,0.0,3.0,1.0,0.0
12128820,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9990000128746032,0.550853431224823,0.3558702170848846,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8192546367645264,0.2168355286121368,0.2056514769792556,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.8441319465637207,0.2382901310920715,0.1671427488327026,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.754804790019989,0.1694131046533584,0.1610677242279052,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7848877906799316,0.190286323428154,0.8585913181304932,285.92822265625,285.4330444335937,293.60107421875,286.6625061035156,293.5978088378906,297.6019592285156,285.93072509765625,1.0,0.4294183850288391,1.0,0.1500000059604644,0.0,1.0,-2.0985682010650635,2.0984675884246826,0.000100583594758,1.62218976020813,0.7006200551986694,0.7006200551986694,0.0,66.86376953125,82.0,16247.83984375,-0.0,923.6663818359376,1.0,283.1499938964844,285.3887023925781,289.6928100585937,290.79296875,293.1499938964844,293.1499938964844,283.1499938964844,17477.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839244723320007,1.0,0.0,0.0,1.7322146892547607,1.7322217226028442,2.002151120450435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.838134765625,0.0,197.14547729492188,1895.4371337890625,0.0,843.2015380859375,0.4549820125102997,1.0,0.0,3.0,1.0,0.0
12128880,297.7332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284362792969,0.9990000128746032,0.550853431224823,0.3558702170848846,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.927734375,0.8192546367645264,0.2168355286121368,0.2056514769792556,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.8441319465637207,0.2382901310920715,0.1671427488327026,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.754804790019989,0.1694131046533584,0.1610677242279052,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9275207519531,0.7848877906799316,0.190286323428154,0.8585913181304932,285.92822265625,285.4330444335937,293.60107421875,286.6625061035156,293.5978088378906,297.6019592285156,285.93072509765625,1.0,0.4294183850288391,1.0,0.1500000059604644,0.0,1.0,-2.0985682010650635,2.0984675884246826,0.000100583594758,1.62218976020813,0.7006200551986694,0.7006200551986694,0.0,66.86376953125,82.0,16247.83984375,-0.0,923.6663818359376,1.0,283.1499938964844,285.3887023925781,289.6928100585937,290.79296875,293.1499938964844,293.1499938964844,283.1499938964844,17477.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839244723320007,1.0,0.0,0.0,1.7322146892547607,1.7322217226028442,2.002151120450435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.838134765625,0.0,197.14547729492188,1895.4371337890625,0.0,843.2015380859375,0.4549820125102997,1.0,0.0,3.0,1.0,0.0
12128940,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5578926801681519,0.3625317811965942,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8190534114837646,0.2206623256206512,0.2093374133110046,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8416541814804077,0.240446075797081,0.1686994731426239,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.7546615600585938,0.1724089682102203,0.1639868468046188,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7829309701919556,0.1923499256372451,0.868302583694458,285.9654846191406,285.3067321777344,293.7351989746094,286.7164001464844,293.73175048828125,297.598876953125,285.9676513671875,1.0,0.4357284903526306,1.0,0.1500000059604644,0.0,1.0,-2.1280341148376465,2.1279308795928955,0.0001034269007504,1.644997477531433,0.7104437947273254,0.7104437947273254,0.0,69.09058380126953,85.0,16689.24609375,-0.0,964.3927612304688,1.0,283.1499938964844,285.4095153808594,289.75146484375,290.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17234.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909488201141357,1.0,0.0,0.0,1.7637832164764404,1.7637903690338137,2.075791769584613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.354736328125,0.0,204.91763305664065,1895.4371337890625,0.0,879.6520385742188,0.4610595107078552,1.0,0.0,3.0,1.0,0.0
12129000,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656982421875,0.9990000128746032,0.5578926801681519,0.3625317811965942,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8190534114837646,0.2206623256206512,0.2093374133110046,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8416541814804077,0.240446075797081,0.1686994731426239,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9647216796875,0.7546615600585938,0.1724089682102203,0.1639868468046188,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.7829309701919556,0.1923499256372451,0.868302583694458,285.9654846191406,285.3067321777344,293.7351989746094,286.7164001464844,293.73175048828125,297.598876953125,285.9676513671875,1.0,0.4357284903526306,1.0,0.1500000059604644,0.0,1.0,-2.1280341148376465,2.1279308795928955,0.0001034269007504,1.644997477531433,0.7104437947273254,0.7104437947273254,0.0,69.09058380126953,85.0,16689.24609375,-0.0,964.3927612304688,1.0,283.1499938964844,285.4095153808594,289.75146484375,290.87677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17234.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909488201141357,1.0,0.0,0.0,1.7637832164764404,1.7637903690338137,2.075791769584613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.354736328125,0.0,204.91763305664065,1895.4371337890625,0.0,879.6520385742188,0.4610595107078552,1.0,0.0,3.0,1.0,0.0
12129060,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642167925834656,0.3703310489654541,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8179929852485657,0.2244195938110351,0.2129629254341125,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.83838951587677,0.2425402700901031,0.1702159941196441,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7536131739616394,0.1752877235412597,0.16679747402668,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7800008058547974,0.1942479312419891,0.8772916793823242,285.99713134765625,285.1798095703125,293.8764038085937,286.7753601074219,293.8728332519531,297.59112548828125,285.9989318847656,1.0,0.4422727525234222,1.0,0.1500000059604644,0.0,1.0,-2.1577494144439697,2.1576430797576904,0.0001063345043803,1.6680114269256592,0.7224063277244568,0.7224063277244568,0.0,71.61394500732422,88.0,17166.2890625,-0.0,1007.5477905273438,1.0,283.1499938964844,285.42254638671875,289.814697265625,290.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,16996.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988495349884033,1.0,0.0,0.0,1.8046332597732544,1.804640531539917,2.173057822574265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.81494140625,0.0,215.6205139160156,1895.4371337890625,0.0,922.4140014648438,0.4691588580608368,1.0,0.0,3.0,1.0,0.0
12129120,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642167925834656,0.3703310489654541,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.8179929852485657,0.2244195938110351,0.2129629254341125,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.83838951587677,0.2425402700901031,0.1702159941196441,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7536131739616394,0.1752877235412597,0.16679747402668,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.7800008058547974,0.1942479312419891,0.8772916793823242,285.99713134765625,285.1798095703125,293.8764038085937,286.7753601074219,293.8728332519531,297.59112548828125,285.9989318847656,1.0,0.4422727525234222,1.0,0.1500000059604644,0.0,1.0,-2.1577494144439697,2.1576430797576904,0.0001063345043803,1.6680114269256592,0.7224063277244568,0.7224063277244568,0.0,71.61394500732422,88.0,17166.2890625,-0.0,1007.5477905273438,1.0,283.1499938964844,285.42254638671875,289.814697265625,290.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,16996.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988495349884033,1.0,0.0,0.0,1.8046332597732544,1.804640531539917,2.173057822574265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.81494140625,0.0,215.6205139160156,1895.4371337890625,0.0,922.4140014648438,0.4691588580608368,1.0,0.0,3.0,1.0,0.0
12129180,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.9990000128746032,0.5699560642242432,0.3788633644580841,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8164122104644775,0.2281213402748108,0.2165414541959762,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.8346973061561584,0.2445790320634842,0.1716999262571334,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.7520090341567993,0.1780639737844467,0.1695177108049392,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7764867544174194,0.1960058212280273,0.8856692910194397,286.0235900878906,285.0533142089844,294.0240173339844,286.8387756347656,294.0203552246094,297.5802307128906,286.02508544921875,1.0,0.4489370584487915,1.0,0.1500000059604644,0.0,1.0,-2.1874074935913086,2.18729829788208,0.0001092770762625,1.6911295652389526,0.7363716959953308,0.7363716959953308,0.0,74.35529327392578,91.0,17674.82421875,-0.0,1052.555419921875,1.0,283.1499938964844,285.42852783203125,289.8815612792969,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,16767.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074273586273193,1.0,0.0,0.0,1.853962063789368,1.8539695739746087,2.2934806054308865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8359375,0.0,229.34136962890625,1895.4371337890625,0.0,970.9407348632812,0.4791519343852997,1.0,0.0,3.0,1.0,0.0
12129240,297.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0237121582031,0.9990000128746032,0.5699560642242432,0.3788633644580841,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.8164122104644775,0.2281213402748108,0.2165414541959762,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.8346973061561584,0.2445790320634842,0.1716999262571334,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230712890625,0.7520090341567993,0.1780639737844467,0.1695177108049392,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231628417969,0.7764867544174194,0.1960058212280273,0.8856692910194397,286.0235900878906,285.0533142089844,294.0240173339844,286.8387756347656,294.0203552246094,297.5802307128906,286.02508544921875,1.0,0.4489370584487915,1.0,0.1500000059604644,0.0,1.0,-2.1874074935913086,2.18729829788208,0.0001092770762625,1.6911295652389526,0.7363716959953308,0.7363716959953308,0.0,74.35529327392578,91.0,17674.82421875,-0.0,1052.555419921875,1.0,283.1499938964844,285.42852783203125,289.8815612792969,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,16767.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6074273586273193,1.0,0.0,0.0,1.853962063789368,1.8539695739746087,2.2934806054308865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.8359375,0.0,229.34136962890625,1895.4371337890625,0.0,970.9407348632812,0.4791519343852997,1.0,0.0,3.0,1.0,0.0
12129300,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.9990000128746032,0.5726301670074463,0.3833293616771698,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.8154875636100769,0.2299533188343048,0.2183146029710769,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348205566406,0.8327541351318359,0.2455804049968719,0.172430083155632,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345458984375,0.7510623335838318,0.1794165968894958,0.1708455979824066,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346374511719,0.7745839953422546,0.1968364715576172,0.8896472454071045,286.0350036621094,284.9909973144531,294.1000061035156,286.8719787597656,294.0962829589844,297.57379150390625,286.036376953125,1.0,0.4522897899150848,1.0,0.1500000059604644,0.0,1.0,-2.2021515369415283,2.202040672302246,0.0001107549032894,1.702621579170227,0.7440786957740784,0.7440786957740784,0.0,75.7901840209961,91.0,17939.85546875,-0.0,1075.6234130859375,1.0,283.1499938964844,285.4291076660156,289.91619873046875,291.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,16657.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119266152381897,1.0,0.0,0.0,1.881631851196289,1.8816394805908203,2.362450430837271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.73486328125,0.0,237.39404296875,1895.4371337890625,0.0,997.2168579101562,0.4848329126834869,1.0,0.0,3.0,1.0,0.0
12129360,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04547119140625,0.9990000128746032,0.5751767158508301,0.3879019021987915,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451354980469,0.8144941329956055,0.2317730784416198,0.2200772166252136,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8307680487632751,0.2465694546699524,0.1731529235839843,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.7500417232513428,0.1807456612586975,0.1721522063016891,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7726091146469116,0.1976355463266372,0.8934865593910217,286.0453491210937,284.95001220703125,294.17730712890625,286.90606689453125,294.1735534667969,297.56689453125,286.0466003417969,1.0,0.4556455612182617,1.0,0.1500000059604644,0.0,1.0,-2.2168102264404297,2.216697931289673,0.0001122339381254,1.7139930725097656,0.7519593238830566,0.7519593238830566,0.0,77.26025390625,94.0,18210.951171875,-0.0,1099.0059814453125,1.0,283.1499938964844,285.4281921386719,289.9515686035156,291.1657409667969,293.1499938964844,293.1499938964844,283.1499938964844,16560.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616553544998169,1.0,0.0,0.0,1.911038875579834,1.9110467433929443,2.436870545352577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.128662109375,0.0,246.2646331787109,1895.4371337890625,0.0,1024.8153076171875,0.4909324645996094,1.0,0.0,3.0,1.0,0.0
12129420,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.9990000128746032,0.5799480676651001,0.3972136080265045,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8124142289161682,0.2353867888450622,0.2235776335000991,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8267708420753479,0.2485161870718002,0.174577847123146,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.7478951811790466,0.1833449006080627,0.1747098714113235,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7685757279396057,0.199155107140541,0.9008088707923888,286.065673828125,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.5522766113281,286.0669250488281,1.0,0.4623376727104187,1.0,0.1500000059604644,0.0,1.0,-2.245779037475586,2.24566388130188,0.0001151862888946,1.7367597818374634,0.7669768333435059,0.7669768333435059,0.0,80.28761291503906,97.0,18761.955078125,-0.0,1146.527587890625,1.0,283.1499938964844,285.4258117675781,290.0238342285156,291.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,16469.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260294318199158,1.0,0.0,0.0,1.9708784818649288,1.970886468887329,2.591869190382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.73193359375,0.0,265.5043029785156,1895.4371337890625,0.0,1083.11669921875,0.5036155581474304,1.0,0.0,3.0,1.0,0.0
12129480,297.6672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.9990000128746032,0.5799480676651001,0.3972136080265045,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654602050781,0.8124142289161682,0.2353867888450622,0.2235776335000991,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.8267708420753479,0.2485161870718002,0.174577847123146,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.7478951811790466,0.1833449006080627,0.1747098714113235,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653076171875,0.7685757279396057,0.199155107140541,0.9008088707923888,286.065673828125,284.95001220703125,294.3356018066406,286.9765930175781,294.3317565917969,297.5522766113281,286.0669250488281,1.0,0.4623376727104187,1.0,0.1500000059604644,0.0,1.0,-2.245779037475586,2.24566388130188,0.0001151862888946,1.7367597818374634,0.7669768333435059,0.7669768333435059,0.0,80.28761291503906,97.0,18761.955078125,-0.0,1146.527587890625,1.0,283.1499938964844,285.4258117675781,290.0238342285156,291.2705993652344,293.1499938964844,293.1499938964844,283.1499938964844,16469.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260294318199158,1.0,0.0,0.0,1.9708784818649288,1.970886468887329,2.591869190382568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.73193359375,0.0,265.5043029785156,1895.4371337890625,0.0,1083.11669921875,0.5036155581474304,1.0,0.0,3.0,1.0,0.0
