time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129540,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9990000128746032,0.584338366985321,0.4066529273986816,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.8102863430976868,0.238979771733284,0.2270573228597641,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.8227977156639099,0.2504292130470276,0.175979733467102,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.745686411857605,0.185876116156578,0.177202895283699,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7645220756530762,0.2005850076675415,0.9077215790748596,286.08642578125,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.5371398925781,286.08770751953125,1.0,0.4689752459526062,1.0,0.1500000059604644,0.0,1.0,-2.2742810249328613,2.274163007736206,0.0001181284096674,1.7590848207473757,0.7822777628898621,0.7822777628898621,0.0,83.39322662353516,100.0,19326.23046875,-0.0,1194.8905029296875,1.0,283.1499938964844,285.4234313964844,290.0978088378906,291.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,16413.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356493830680847,1.0,0.0,0.0,2.032261610031128,2.0322699546813965,2.755830905698531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.736572265625,0.0,286.5182800292969,1895.4371337890625,0.0,1144.6744384765625,0.5167936086654663,1.0,0.0,3.0,1.0,0.0
12129600,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9990000128746032,0.584338366985321,0.4066529273986816,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0862121582031,0.8102863430976868,0.238979771733284,0.2270573228597641,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.8227977156639099,0.2504292130470276,0.175979733467102,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.745686411857605,0.185876116156578,0.177202895283699,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860900878906,0.7645220756530762,0.2005850076675415,0.9077215790748596,286.08642578125,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.5371398925781,286.08770751953125,1.0,0.4689752459526062,1.0,0.1500000059604644,0.0,1.0,-2.2742810249328613,2.274163007736206,0.0001181284096674,1.7590848207473757,0.7822777628898621,0.7822777628898621,0.0,83.39322662353516,100.0,19326.23046875,-0.0,1194.8905029296875,1.0,283.1499938964844,285.4234313964844,290.0978088378906,291.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,16413.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356493830680847,1.0,0.0,0.0,2.032261610031128,2.0322699546813965,2.755830905698531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.736572265625,0.0,286.5182800292969,1895.4371337890625,0.0,1144.6744384765625,0.5167936086654663,1.0,0.0,3.0,1.0,0.0
12129660,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.9990000128746032,0.5883837938308716,0.4160862863063812,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.8082075119018555,0.2425652891397476,0.2305287718772888,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.818917989730835,0.2523151934146881,0.1773630231618881,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.743506908416748,0.1883483380079269,0.1796395182609558,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7605529427528381,0.201938658952713,0.9142842292785645,286.1078491210937,284.95001220703125,294.66424560546875,287.1250915527344,294.6603698730469,297.52203369140625,286.109130859375,1.0,0.4755299389362335,1.0,0.1500000059604644,0.0,1.0,-2.302259683609009,2.3021388053894043,0.0001210527843795,1.7810639142990112,0.7978864312171936,0.7978864312171936,0.0,86.54924011230469,103.0,19901.015625,-0.0,1243.8834228515625,1.0,283.1499938964844,285.4213562011719,290.1734313964844,291.4879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16379.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453295946121216,1.0,0.0,0.0,2.094542980194092,2.0945515632629395,2.927331479440909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.98388671875,0.0,309.1482238769531,1895.4371337890625,0.0,1208.931396484375,0.5302863121032715,1.0,0.0,3.0,1.0,0.0
12129720,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10797119140625,0.9990000128746032,0.5883837938308716,0.4160862863063812,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.8082075119018555,0.2425652891397476,0.2305287718772888,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.107666015625,0.818917989730835,0.2523151934146881,0.1773630231618881,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.107421875,0.743506908416748,0.1883483380079269,0.1796395182609558,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10748291015625,0.7605529427528381,0.201938658952713,0.9142842292785645,286.1078491210937,284.95001220703125,294.66424560546875,287.1250915527344,294.6603698730469,297.52203369140625,286.109130859375,1.0,0.4755299389362335,1.0,0.1500000059604644,0.0,1.0,-2.302259683609009,2.3021388053894043,0.0001210527843795,1.7810639142990112,0.7978864312171936,0.7978864312171936,0.0,86.54924011230469,103.0,19901.015625,-0.0,1243.8834228515625,1.0,283.1499938964844,285.4213562011719,290.1734313964844,291.4879150390625,293.1499938964844,293.1499938964844,283.1499938964844,16379.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453295946121216,1.0,0.0,0.0,2.094542980194092,2.0945515632629395,2.927331479440909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.98388671875,0.0,309.1482238769531,1895.4371337890625,0.0,1208.931396484375,0.5302863121032715,1.0,0.0,3.0,1.0,0.0
12129780,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9990000128746032,0.5921416878700256,0.4254515171051025,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8062222003936768,0.2461532056331634,0.2340015619993209,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8151488900184631,0.2541801929473877,0.1787319928407669,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7414019703865051,0.1907730847597122,0.1820308566093444,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.7567225694656372,0.2032327800989151,0.9205746054649352,286.130126953125,284.95001220703125,294.83319091796875,287.20184326171875,294.82928466796875,297.5072937011719,286.1314697265625,1.0,0.4819923043251037,1.0,0.1500000059604644,0.0,1.0,-2.329752445220948,2.3296284675598145,0.0001239610865013,1.8025649785995483,0.8137996196746826,0.8137996196746826,0.0,89.73397064208984,106.0,20483.876953125,-0.0,1293.4410400390625,1.0,283.1499938964844,285.4200439453125,290.2502136230469,291.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,16363.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550028920173645,1.0,0.0,0.0,2.1570327281951904,2.1570417881011963,3.104608481407922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.24853515625,0.0,333.1940002441406,1895.4371337890625,0.0,1275.3641357421875,0.5439222455024719,1.0,0.0,3.0,1.0,0.0
12129840,297.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9990000128746032,0.5921416878700256,0.4254515171051025,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8062222003936768,0.2461532056331634,0.2340015619993209,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12994384765625,0.8151488900184631,0.2541801929473877,0.1787319928407669,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12969970703125,0.7414019703865051,0.1907730847597122,0.1820308566093444,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1297607421875,0.7567225694656372,0.2032327800989151,0.9205746054649352,286.130126953125,284.95001220703125,294.83319091796875,287.20184326171875,294.82928466796875,297.5072937011719,286.1314697265625,1.0,0.4819923043251037,1.0,0.1500000059604644,0.0,1.0,-2.329752445220948,2.3296284675598145,0.0001239610865013,1.8025649785995483,0.8137996196746826,0.8137996196746826,0.0,89.73397064208984,106.0,20483.876953125,-0.0,1293.4410400390625,1.0,283.1499938964844,285.4200439453125,290.2502136230469,291.5995483398437,293.1499938964844,293.1499938964844,283.1499938964844,16363.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550028920173645,1.0,0.0,0.0,2.1570327281951904,2.1570417881011963,3.104608481407922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.24853515625,0.0,333.1940002441406,1895.4371337890625,0.0,1275.3641357421875,0.5439222455024719,1.0,0.0,3.0,1.0,0.0
12129900,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.9990000128746032,0.5939204096794128,0.4300932884216308,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.8052752614021301,0.2479506433010101,0.2357407361268997,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.813306987285614,0.2551057040691376,0.1794116795063018,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7403856515884399,0.1919695138931274,0.1832111924886703,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14129638671875,0.7548686861991882,0.203860342502594,0.9236301779747008,286.1416931152344,284.95001220703125,294.91851806640625,287.2406005859375,294.9145812988281,297.5001525878906,286.1430358886719,1.0,0.4851866364479065,1.0,0.1500000059604644,0.0,1.0,-2.343322277069092,2.3431968688964844,0.0001254092057934,1.8131201267242432,0.8218767642974854,0.8218767642974854,0.0,91.33193969726562,106.0,20777.8671875,-0.0,1318.405517578125,1.0,283.1499938964844,285.4197692871094,290.2889099121094,291.6558837890625,293.1499938964844,293.1499938964844,283.1499938964844,16360.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598284244537354,1.0,0.0,0.0,2.1882071495056152,2.1882164478302,3.194995485955588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.21923828125,0.0,345.7001647949219,1895.4371337890625,0.0,1309.304443359375,0.5507572889328003,1.0,0.0,3.0,1.0,0.0
12129960,297.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1536560058594,0.9990000128746032,0.5956379175186157,0.4347023665904999,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8043678998947144,0.2497513443231582,0.2374827265739441,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532897949219,0.8114925622940063,0.2560270130634308,0.180088460445404,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.7393963932991028,0.1931564807891845,0.1843824684619903,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1531066894531,0.753058910369873,0.2044766992330551,0.926633894443512,286.15350341796875,284.95001220703125,295.0042724609375,287.2795104980469,295.0003356933594,297.4931640625,286.1548767089844,1.0,0.4883565604686737,1.0,0.1500000059604644,0.0,1.0,-2.356779098510742,2.35665225982666,0.0001268535415874,1.823561668395996,0.8300343155860901,0.8300343155860901,0.0,92.93245697021484,109.0,21073.234375,-0.0,1343.490478515625,1.0,283.1499938964844,285.41973876953125,290.3277282714844,291.71246337890625,293.1499938964844,293.1499938964844,283.1499938964844,16361.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646435260772705,1.0,0.0,0.0,2.219256639480591,2.219266176223755,3.286309322447778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.3779296875,0.0,358.4998779296875,1895.4371337890625,0.0,1343.6859130859375,0.5575861930847168,1.0,0.0,3.0,1.0,0.0
12130020,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.9990000128746032,0.5988951921463013,0.4438021183013916,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8026889562606812,0.2533661425113678,0.2409782260656356,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.8079448938369751,0.2578561305999756,0.1814329177141189,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.737506091594696,0.1955035030841827,0.1866989433765411,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.7495787143707275,0.2056782990694046,0.9324970841407776,286.17803955078125,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.4797058105469,286.179443359375,1.0,0.4946205615997314,1.0,0.1500000059604644,0.0,1.0,-2.3833529949188232,2.383223295211792,0.0001297300332225,1.8441561460494995,0.8466057777404785,0.8466057777404785,0.0,96.13646697998048,112.0,21667.275390625,-0.0,1393.979736328125,1.0,283.1499938964844,285.420654296875,290.405517578125,291.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,16369.8818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742340922355652,1.0,0.0,0.0,2.280782699584961,2.280792474746704,3.4710527074821584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.166015625,0.0,384.8920593261719,1895.4371337890625,0.0,1413.6507568359375,0.5711800456047058,1.0,0.0,3.0,1.0,0.0
12130080,297.55914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.9990000128746032,0.5988951921463013,0.4438021183013916,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17779541015625,0.8026889562606812,0.2533661425113678,0.2409782260656356,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778259277344,0.8079448938369751,0.2578561305999756,0.1814329177141189,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.17755126953125,0.737506091594696,0.1955035030841827,0.1866989433765411,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.7495787143707275,0.2056782990694046,0.9324970841407776,286.17803955078125,284.95001220703125,295.1767883300781,287.3575439453125,295.1728515625,297.4797058105469,286.179443359375,1.0,0.4946205615997314,1.0,0.1500000059604644,0.0,1.0,-2.3833529949188232,2.383223295211792,0.0001297300332225,1.8441561460494995,0.8466057777404785,0.8466057777404785,0.0,96.13646697998048,112.0,21667.275390625,-0.0,1393.979736328125,1.0,283.1499938964844,285.420654296875,290.405517578125,291.8260498046875,293.1499938964844,293.1499938964844,283.1499938964844,16369.8818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742340922355652,1.0,0.0,0.0,2.280782699584961,2.280792474746704,3.4710527074821584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.166015625,0.0,384.8920593261719,1895.4371337890625,0.0,1413.6507568359375,0.5711800456047058,1.0,0.0,3.0,1.0,0.0
12130140,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9990000128746032,0.6019334197044373,0.4527345597743988,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8011919260025024,0.2570021152496338,0.2444924116134643,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.80449378490448,0.2596651017665863,0.1827636063098907,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.7357337474822998,0.1978176832199096,0.1889837086200714,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7462829351425171,0.2068438380956649,0.9381930828094482,286.20367431640625,284.95001220703125,295.3500061035156,287.4353332519531,295.3460998535156,297.4670104980469,286.20513916015625,1.0,0.5007854700088501,1.0,0.1500000059604644,0.0,1.0,-2.4094905853271484,2.409358024597168,0.0001325908233411,1.8644331693649288,0.8635243773460388,0.8635243773460388,0.0,99.34201049804688,115.0,22264.216796875,0.0,1444.8836669921875,1.0,283.1499938964844,285.4227905273437,290.48297119140625,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,16389.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837601661682129,1.0,0.0,0.0,2.341273784637451,2.341283798217773,3.65761280818333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.38671875,0.0,412.2085876464844,1895.4371337890625,0.0,1485.0242919921875,0.5846170783042908,1.0,0.0,3.0,1.0,0.0
12130200,297.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.203857421875,0.9990000128746032,0.6019334197044373,0.4527345597743988,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8011919260025024,0.2570021152496338,0.2444924116134643,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.80449378490448,0.2596651017665863,0.1827636063098907,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20318603515625,0.7357337474822998,0.1978176832199096,0.1889837086200714,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7462829351425171,0.2068438380956649,0.9381930828094482,286.20367431640625,284.95001220703125,295.3500061035156,287.4353332519531,295.3460998535156,297.4670104980469,286.20513916015625,1.0,0.5007854700088501,1.0,0.1500000059604644,0.0,1.0,-2.4094905853271484,2.409358024597168,0.0001325908233411,1.8644331693649288,0.8635243773460388,0.8635243773460388,0.0,99.34201049804688,115.0,22264.216796875,0.0,1444.8836669921875,1.0,283.1499938964844,285.4227905273437,290.48297119140625,291.9397277832031,293.1499938964844,293.1499938964844,283.1499938964844,16389.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837601661682129,1.0,0.0,0.0,2.341273784637451,2.341283798217773,3.65761280818333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.38671875,0.0,412.2085876464844,1895.4371337890625,0.0,1485.0242919921875,0.5846170783042908,1.0,0.0,3.0,1.0,0.0
12130260,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9990000128746032,0.604763388633728,0.4614810645580292,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7998823523521423,0.2606637179851532,0.248029351234436,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.801218569278717,0.2614698708057403,0.1840878427028656,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7340816855430603,0.2001015096902847,0.1912388056516647,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7431703805923462,0.2079775482416153,0.9437402486801147,286.23046875,284.95001220703125,295.5232238769531,287.5123291015625,295.51934814453125,297.455078125,286.2319641113281,1.0,0.5068519115447998,1.0,0.1500000059604644,0.0,1.0,-2.4352152347564697,2.43507981300354,0.000135436974233,1.8844228982925413,0.8808116316795349,0.8808116316795349,0.0,102.54202270507812,118.0,22862.4453125,0.0,1496.167724609375,1.0,283.1499938964844,285.42626953125,290.5595397949219,292.052734375,293.1499938964844,293.1499938964844,283.1499938964844,16419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931989789009094,1.0,0.0,0.0,2.400374174118042,2.4003849029541016,3.844601224045618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.82080078125,0.0,440.2424926757813,1895.4371337890625,0.0,1557.4993896484375,0.5978081226348877,1.0,0.0,3.0,1.0,0.0
12130320,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9990000128746032,0.604763388633728,0.4614810645580292,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.7998823523521423,0.2606637179851532,0.248029351234436,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.801218569278717,0.2614698708057403,0.1840878427028656,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22998046875,0.7340816855430603,0.2001015096902847,0.1912388056516647,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7431703805923462,0.2079775482416153,0.9437402486801147,286.23046875,284.95001220703125,295.5232238769531,287.5123291015625,295.51934814453125,297.455078125,286.2319641113281,1.0,0.5068519115447998,1.0,0.1500000059604644,0.0,1.0,-2.4352152347564697,2.43507981300354,0.000135436974233,1.8844228982925413,0.8808116316795349,0.8808116316795349,0.0,102.54202270507812,118.0,22862.4453125,0.0,1496.167724609375,1.0,283.1499938964844,285.42626953125,290.5595397949219,292.052734375,293.1499938964844,293.1499938964844,283.1499938964844,16419.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931989789009094,1.0,0.0,0.0,2.400374174118042,2.4003849029541016,3.844601224045618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.82080078125,0.0,440.2424926757813,1895.4371337890625,0.0,1557.4993896484375,0.5978081226348877,1.0,0.0,3.0,1.0,0.0
12130380,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.9990000128746032,0.6073963642120361,0.4700416922569275,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.7987533211708069,0.2643539905548095,0.2515920102596283,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.7981480360031128,0.2632808089256286,0.1854148209095001,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.732542872428894,0.2023564428091049,0.1934660077095031,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7402297854423523,0.2090834379196167,0.9491571187973022,286.2583312988281,284.95001220703125,295.6957092285156,287.5879821777344,295.69189453125,297.4438781738281,286.2598571777344,1.0,0.5128242373466492,1.0,0.1500000059604644,0.0,1.0,-2.4605562686920166,2.4604179859161377,0.0001382703339913,1.904158592224121,0.8984812498092651,0.8984812498092651,0.0,105.7345199584961,121.0,23460.212890625,0.0,1547.8402099609375,1.0,283.1499938964844,285.4310607910156,290.6346740722656,292.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,16458.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025324702262878,1.0,0.0,0.0,2.457793474197388,2.4578044414520264,4.0307341464540514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.23583984375,0.0,468.7901916503906,1895.4371337890625,0.0,1630.7962646484375,0.6106763482093811,1.0,0.0,3.0,1.0,0.0
12130440,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.9990000128746032,0.6073963642120361,0.4700416922569275,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.7987533211708069,0.2643539905548095,0.2515920102596283,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2580871582031,0.7981480360031128,0.2632808089256286,0.1854148209095001,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.732542872428894,0.2023564428091049,0.1934660077095031,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25787353515625,0.7402297854423523,0.2090834379196167,0.9491571187973022,286.2583312988281,284.95001220703125,295.6957092285156,287.5879821777344,295.69189453125,297.4438781738281,286.2598571777344,1.0,0.5128242373466492,1.0,0.1500000059604644,0.0,1.0,-2.4605562686920166,2.4604179859161377,0.0001382703339913,1.904158592224121,0.8984812498092651,0.8984812498092651,0.0,105.7345199584961,121.0,23460.212890625,0.0,1547.8402099609375,1.0,283.1499938964844,285.4310607910156,290.6346740722656,292.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,16458.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025324702262878,1.0,0.0,0.0,2.457793474197388,2.4578044414520264,4.0307341464540514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.23583984375,0.0,468.7901916503906,1895.4371337890625,0.0,1630.7962646484375,0.6106763482093811,1.0,0.0,3.0,1.0,0.0
12130500,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2728576660156,0.9990000128746032,0.6086443066596985,0.4742560684680938,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.7982518076896667,0.2662103772163391,0.253383457660675,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2723999023437,0.7966850399971008,0.2641880214214325,0.1860797107219696,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721252441406,0.7318119406700134,0.2034732550382614,0.1945694983005523,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2721862792969,0.7388190627098083,0.2096274346113205,0.951823353767395,286.27264404296875,284.95001220703125,295.781494140625,287.6251220703125,295.7777099609375,297.4385681152344,286.2742004394531,1.0,0.5157777667045593,1.0,0.1500000059604644,0.0,1.0,-2.4730987548828125,2.472959041595459,0.0001396835577907,1.913919448852539,0.9074588418006896,0.9074588418006896,0.0,107.32749938964844,121.0,23758.478515625,0.0,1573.8336181640625,1.0,283.1499938964844,285.4339904785156,290.67156982421875,292.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,16482.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071582078933716,1.0,0.0,0.0,2.4857873916625977,2.4857985973358154,4.12307599617634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.87158203125,0.0,483.1891479492188,1895.4371337890625,0.0,1667.6959228515625,0.6169683337211609,1.0,0.0,3.0,1.0,0.0
12130560,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28741455078125,0.9990000128746032,0.609848141670227,0.4784272909164428,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.7977907061576843,0.2680745422840118,0.2551819682121277,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.7952672839164734,0.2650949656963348,0.1867447197437286,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.28668212890625,0.7311047315597534,0.2045822888612747,0.1956659108400344,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867126464844,0.7374460697174072,0.2101662307977676,0.9544647336006165,286.2872314453125,284.95001220703125,295.8667907714844,287.6617126464844,295.8630676269531,297.43341064453125,286.2887878417969,1.0,0.5187104344367981,1.0,0.1500000059604644,0.0,1.0,-2.4855613708496094,2.485420227050781,0.0001410949043929,1.923612356185913,0.9165323972702026,0.9165323972702026,0.0,108.91813659667967,124.0,24056.068359375,0.0,1599.93408203125,1.0,283.1499938964844,285.437255859375,290.7078857421875,292.2742919921875,293.1499938964844,293.1499938964844,283.1499938964844,16507.75390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117555141448975,1.0,0.0,0.0,2.5132620334625244,2.513273239135742,4.214721514017583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.4228515625,0.0,497.6336364746094,1895.4371337890625,0.0,1704.7314453125,0.6261546015739441,1.0,0.0,3.0,1.0,0.0
12130620,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.9990000128746032,0.6120135188102722,0.4867217242717743,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7969136834144592,0.2717823386192322,0.2587751746177673,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.792486310005188,0.2668591439723968,0.1880534142255783,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.7296981811523438,0.2067441642284393,0.1978178322315216,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7347475290298462,0.2111925631761551,0.9595836400985718,286.2992553710937,284.95001220703125,296.0357360839844,287.7330322265625,296.0320739746094,297.4228515625,286.3002319335937,1.0,0.5245110988616943,1.0,0.1500000059604644,0.0,1.0,-2.5101518630981445,2.510007858276367,0.0001439004699932,1.942719578742981,0.934591829776764,0.934591829776764,0.0,112.11117553710938,127.0,24702.953125,0.0,1652.3756103515625,1.0,283.1499938964844,285.422119140625,290.7807922363281,292.38720703125,293.1499938964844,293.1499938964844,283.1499938964844,17004.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721332848072052,1.0,0.0,0.0,2.5993874073028564,2.5993993282318115,4.508534345859516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.28515625,0.0,547.0792236328125,1895.4371337890625,0.0,1783.0018310546875,0.6466228365898132,1.0,0.0,3.0,1.0,0.0
12130680,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.9990000128746032,0.6120135188102722,0.4867217242717743,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29913330078125,0.7969136834144592,0.2717823386192322,0.2587751746177673,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2991027832031,0.792486310005188,0.2668591439723968,0.1880534142255783,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989501953125,0.7296981811523438,0.2067441642284393,0.1978178322315216,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7347475290298462,0.2111925631761551,0.9595836400985718,286.2992553710937,284.95001220703125,296.0357360839844,287.7330322265625,296.0320739746094,297.4228515625,286.3002319335937,1.0,0.5245110988616943,1.0,0.1500000059604644,0.0,1.0,-2.5101518630981445,2.510007858276367,0.0001439004699932,1.942719578742981,0.934591829776764,0.934591829776764,0.0,112.11117553710938,127.0,24702.953125,0.0,1652.3756103515625,1.0,283.1499938964844,285.422119140625,290.7807922363281,292.38720703125,293.1499938964844,293.1499938964844,283.1499938964844,17004.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721332848072052,1.0,0.0,0.0,2.5993874073028564,2.5993993282318115,4.508534345859516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.28515625,0.0,547.0792236328125,1895.4371337890625,0.0,1783.0018310546875,0.6466228365898132,1.0,0.0,3.0,1.0,0.0
12130740,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.9990000128746032,0.613782525062561,0.495018869638443,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7960258722305298,0.2754474282264709,0.2623331248760223,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7897022366523743,0.2685405015945434,0.189307764172554,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7282484173774719,0.2088266760110855,0.1998959630727768,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7320374846458435,0.2121280282735824,0.9643240571022034,286.30279541015625,284.95001220703125,296.20184326171875,287.80133056640625,296.1982727050781,297.4117736816406,286.303466796875,1.0,0.5302039980888367,1.0,0.1500000059604644,0.0,1.0,-2.534096002578736,2.533949375152588,0.0001466587709728,1.9612977504730225,0.9526379108428956,0.9526379108428956,0.0,115.3313217163086,130.0,25361.5,0.0,1704.8302001953125,1.0,283.1499938964844,285.3972473144531,290.8507080078125,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,17718.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312460541725159,1.0,0.0,0.0,2.6989059448242188,2.698918581008911,4.860364128944639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.1025390625,0.0,608.9635009765625,1895.4371337890625,0.0,1865.5213623046875,0.6703736186027527,1.0,0.0,3.0,1.0,0.0
12130800,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.9990000128746032,0.613782525062561,0.495018869638443,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7960258722305298,0.2754474282264709,0.2623331248760223,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7897022366523743,0.2685405015945434,0.189307764172554,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7282484173774719,0.2088266760110855,0.1998959630727768,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3026123046875,0.7320374846458435,0.2121280282735824,0.9643240571022034,286.30279541015625,284.95001220703125,296.20184326171875,287.80133056640625,296.1982727050781,297.4117736816406,286.303466796875,1.0,0.5302039980888367,1.0,0.1500000059604644,0.0,1.0,-2.534096002578736,2.533949375152588,0.0001466587709728,1.9612977504730225,0.9526379108428956,0.9526379108428956,0.0,115.3313217163086,130.0,25361.5,0.0,1704.8302001953125,1.0,283.1499938964844,285.3972473144531,290.8507080078125,292.4981994628906,293.1499938964844,293.1499938964844,283.1499938964844,17718.734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312460541725159,1.0,0.0,0.0,2.6989059448242188,2.698918581008911,4.860364128944639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.1025390625,0.0,608.9635009765625,1895.4371337890625,0.0,1865.5213623046875,0.6703736186027527,1.0,0.0,3.0,1.0,0.0
12130860,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.9990000128746032,0.6151455640792847,0.5033090114593506,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7951281666755676,0.2790703773498535,0.2658511102199554,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7869201898574829,0.270143985748291,0.1905071139335632,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7267643213272095,0.2108358442783355,0.2019044309854507,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7293065786361694,0.2129706591367721,0.9686524271965028,286.30194091796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3609313964844,297.4003601074219,286.30242919921875,1.0,0.5357787013053894,1.0,0.1500000059604644,0.0,1.0,-2.5573394298553467,2.55718994140625,0.0001493613672209,1.979314208030701,0.970639705657959,0.970639705657959,0.0,118.57350158691406,118.0,26020.666015625,0.0,1757.13232421875,1.0,283.1499938964844,285.3675842285156,290.9161071777344,292.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18584.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412881851196289,1.0,0.0,0.0,2.806401491165161,2.80641508102417,5.255244559521088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.07861328125,0.0,681.3638916015625,1895.4371337890625,0.0,1950.568115234375,0.696088969707489,1.0,0.0,3.0,1.0,0.0
12130920,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.9990000128746032,0.6151455640792847,0.5033090114593506,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7951281666755676,0.2790703773498535,0.2658511102199554,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3018798828125,0.7869201898574829,0.270143985748291,0.1905071139335632,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7267643213272095,0.2108358442783355,0.2019044309854507,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7293065786361694,0.2129706591367721,0.9686524271965028,286.30194091796875,284.95001220703125,296.3644104003906,287.8661499023437,296.3609313964844,297.4003601074219,286.30242919921875,1.0,0.5357787013053894,1.0,0.1500000059604644,0.0,1.0,-2.5573394298553467,2.55718994140625,0.0001493613672209,1.979314208030701,0.970639705657959,0.970639705657959,0.0,118.57350158691406,118.0,26020.666015625,0.0,1757.13232421875,1.0,283.1499938964844,285.3675842285156,290.9161071777344,292.6049194335937,293.1499938964844,293.1499938964844,283.1499938964844,18584.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412881851196289,1.0,0.0,0.0,2.806401491165161,2.80641508102417,5.255244559521088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.07861328125,0.0,681.3638916015625,1895.4371337890625,0.0,1950.568115234375,0.696088969707489,1.0,0.0,3.0,1.0,0.0
12130980,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.9990000128746032,0.6173750162124634,0.4995798766613006,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.800563395023346,0.2826231122016907,0.2691734135150909,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.7903923988342285,0.2716446816921234,0.1915390640497207,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896728515625,0.7304108142852783,0.2127451002597808,0.2036880105733871,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896423339844,0.7317211031913757,0.2137032747268676,0.9718450903892516,286.2894592285156,284.95001220703125,296.5226745605469,287.9268798828125,296.5193176269531,297.39361572265625,286.2889404296875,1.0,0.5357505083084106,1.0,0.1500000059604644,0.0,1.0,-2.5640969276428223,2.5639467239379883,0.0001501522638136,1.9848147630691528,0.988415777683258,0.988415777683258,0.0,117.70728302001952,121.0,26550.326171875,0.0,1764.5745849609375,1.0,283.1499938964844,285.3274230957031,290.9749755859375,292.7012939453125,293.1499938964844,293.1499938964844,283.1499938964844,19558.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510217428207397,1.0,0.0,0.0,2.917958974838257,2.917973756790161,5.681352490682912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.52587890625,0.0,762.70068359375,1895.4371337890625,0.0,2034.29736328125,0.722814679145813,1.0,0.0,3.0,1.0,0.0
12131040,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.9990000128746032,0.6173750162124634,0.4995798766613006,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28955078125,0.800563395023346,0.2826231122016907,0.2691734135150909,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.7903923988342285,0.2716446816921234,0.1915390640497207,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896728515625,0.7304108142852783,0.2127451002597808,0.2036880105733871,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896423339844,0.7317211031913757,0.2137032747268676,0.9718450903892516,286.2894592285156,284.95001220703125,296.5226745605469,287.9268798828125,296.5193176269531,297.39361572265625,286.2889404296875,1.0,0.5357505083084106,1.0,0.1500000059604644,0.0,1.0,-2.5640969276428223,2.5639467239379883,0.0001501522638136,1.9848147630691528,0.988415777683258,0.988415777683258,0.0,117.70728302001952,121.0,26550.326171875,0.0,1764.5745849609375,1.0,283.1499938964844,285.3274230957031,290.9749755859375,292.7012939453125,293.1499938964844,293.1499938964844,283.1499938964844,19558.00390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510217428207397,1.0,0.0,0.0,2.917958974838257,2.917973756790161,5.681352490682912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.52587890625,0.0,762.70068359375,1895.4371337890625,0.0,2034.29736328125,0.722814679145813,1.0,0.0,3.0,1.0,0.0
12131100,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.27801513671875,0.9990000128746032,0.6192327737808228,0.4984443485736847,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.8028683662414551,0.284389853477478,0.2708248794078827,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.7917181849479675,0.272372305393219,0.1920392960309982,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.7318868041038513,0.2136808782815933,0.2045608758926391,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.73259037733078,0.2140614539384842,0.9733780026435852,286.278076171875,284.95001220703125,296.6000061035156,287.95556640625,296.5967102050781,297.393798828125,286.27764892578125,1.0,0.5364629626274109,1.0,0.1500000059604644,0.0,1.0,-2.5681962966918945,2.5680456161499023,0.00015063250612,1.987877368927002,0.9971532821655272,0.9971532821655272,0.0,117.50657653808594,121.0,26823.080078125,0.0,1770.546630859375,1.0,283.1499938964844,285.3023986816406,291.0011291503906,292.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,20185.4296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554477453231812,1.0,0.0,0.0,2.9824657440185547,2.982481002807617,5.93532149650855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.1474609375,0.0,812.9005737304688,1895.4371337890625,0.0,2072.764404296875,0.7355455160140991,1.0,0.0,3.0,1.0,0.0
12131160,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9990000128746032,0.6210643649101257,0.4984079599380493,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.8045719265937805,0.2861583530902862,0.2724877595901489,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.7924478054046631,0.2730926871299743,0.1925413459539413,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.7328702807426453,0.2146096527576446,0.2054388225078582,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27520751953125,0.7329776883125305,0.2144208699464798,0.9749764800071716,286.2751770019531,284.95001220703125,296.6759948730469,287.9830627441406,296.6727600097656,297.3939208984375,286.2752380371094,1.0,0.5374413728713989,1.0,0.1500000059604644,0.0,1.0,-2.573727369308472,2.5735762119293213,0.0001512819872004,1.9921458959579468,1.0,1.0,0.0,117.68466186523438,124.0,27075.7734375,0.0,1780.5916748046875,1.0,283.1499938964844,285.2879638671875,291.0255432128906,292.7843933105469,293.1499938964844,293.1499938964844,283.1499938964844,20682.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595376968383789,1.0,0.0,0.0,3.0292272567749023,3.029242992401123,6.122897957538953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.37890625,0.0,850.8633422851562,1895.4371337890625,0.0,2108.51904296875,0.7495457530021667,1.0,0.0,3.0,1.0,0.0
12131220,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.9990000128746032,0.6244295239448547,0.5000349879264832,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.8070402145385742,0.2897146940231323,0.2758485972881317,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.7929890155792236,0.2745288014411926,0.1935544908046722,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.7340670228004456,0.2164562046527862,0.2072022408246994,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.733005702495575,0.2151397615671157,0.9782806038856506,286.2711181640625,284.95001220703125,296.8236083984375,288.0341491699219,296.82049560546875,297.3930053710937,286.2715759277344,1.0,0.5400913953781128,1.0,0.1500000059604644,0.0,1.0,-2.587023973464966,2.5868711471557617,0.0001528490247437,2.002419948577881,1.0,1.0,0.0,118.62240600585938,127.0,27606.33984375,0.0,1807.1453857421875,1.0,283.1499938964844,285.25994873046875,291.0730895996094,292.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,22061.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673100233078003,1.0,0.0,0.0,3.12855863571167,3.128575563430786,6.531034273393743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.1689453125,0.0,937.3458862304688,1895.4371337890625,0.0,2176.98876953125,0.7738327383995056,1.0,0.0,3.0,1.0,0.0
12131280,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.9990000128746032,0.6244295239448547,0.5000349879264832,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.8070402145385742,0.2897146940231323,0.2758485972881317,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2710266113281,0.7929890155792236,0.2745288014411926,0.1935544908046722,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.7340670228004456,0.2164562046527862,0.2072022408246994,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2709655761719,0.733005702495575,0.2151397615671157,0.9782806038856506,286.2711181640625,284.95001220703125,296.8236083984375,288.0341491699219,296.82049560546875,297.3930053710937,286.2715759277344,1.0,0.5400913953781128,1.0,0.1500000059604644,0.0,1.0,-2.587023973464966,2.5868711471557617,0.0001528490247437,2.002419948577881,1.0,1.0,0.0,118.62240600585938,127.0,27606.33984375,0.0,1807.1453857421875,1.0,283.1499938964844,285.25994873046875,291.0730895996094,292.8640441894531,293.1499938964844,293.1499938964844,283.1499938964844,22061.787109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673100233078003,1.0,0.0,0.0,3.12855863571167,3.128575563430786,6.531034273393743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.1689453125,0.0,937.3458862304688,1895.4371337890625,0.0,2176.98876953125,0.7738327383995056,1.0,0.0,3.0,1.0,0.0
12131340,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.9990000128746032,0.6273048520088196,0.503391683101654,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.8085589408874512,0.2933100759983063,0.2792635560035705,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7926158308982849,0.2759745717048645,0.194586768746376,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.7344872951507568,0.2182992994785308,0.2089800834655761,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.7322754263877869,0.2158542573451995,0.9816691875457764,286.2731628417969,284.95001220703125,296.9648132324219,288.07965087890625,296.9618835449219,297.3902893066406,286.2738647460937,1.0,0.543447732925415,1.0,0.1500000059604644,0.0,1.0,-2.6026065349578857,2.602452039718628,0.0001546957646496,2.0144684314727783,1.0,1.0,0.0,120.1588363647461,130.0,28135.703125,0.0,1840.5208740234373,1.0,283.1499938964844,285.2391357421875,291.1175842285156,292.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,23366.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748904824256897,1.0,0.0,0.0,3.2197062969207764,3.21972393989563,6.917127848282689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.578125,0.0,1021.6820678710938,1895.4371337890625,0.0,2244.388427734375,0.7961459159851074,1.0,0.0,3.0,1.0,0.0
