time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131400,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27325439453125,0.9990000128746032,0.6273048520088196,0.503391683101654,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.8085589408874512,0.2933100759983063,0.2792635560035705,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.7926158308982849,0.2759745717048645,0.194586768746376,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.7344872951507568,0.2182992994785308,0.2089800834655761,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27294921875,0.7322754263877869,0.2158542573451995,0.9816691875457764,286.2731628417969,284.95001220703125,296.9648132324219,288.07965087890625,296.9618835449219,297.3902893066406,286.2738647460937,1.0,0.543447732925415,1.0,0.1500000059604644,0.0,1.0,-2.6026065349578857,2.602452039718628,0.0001546957646496,2.0144684314727783,1.0,1.0,0.0,120.1588363647461,130.0,28135.703125,0.0,1840.5208740234373,1.0,283.1499938964844,285.2391357421875,291.1175842285156,292.9410400390625,293.1499938964844,293.1499938964844,283.1499938964844,23366.0078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748904824256897,1.0,0.0,0.0,3.2197062969207764,3.21972393989563,6.917127848282689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.578125,0.0,1021.6820678710938,1895.4371337890625,0.0,2244.388427734375,0.7961459159851074,1.0,0.0,3.0,1.0,0.0
12131460,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,0.6296920776367188,0.5079773664474487,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8094347715377808,0.2969422936439514,0.2827287912368774,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7916138172149658,0.2774297893047333,0.1956370174884796,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7343649864196777,0.2201392948627472,0.2107701301574707,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7310112714767456,0.2165540307760238,0.9850733876228333,286.2789611816406,284.95001220703125,297.0989074707031,288.1190490722656,297.0961608886719,297.38604736328125,286.27978515625,1.0,0.5473005771636963,1.0,0.1500000059604644,0.0,1.0,-2.6197824478149414,2.619625806808472,0.0001567441795486,2.0277528762817383,1.0,1.0,0.0,122.1305923461914,133.0,28659.677734375,0.0,1878.97509765625,1.0,283.1499938964844,285.2230529785156,291.1572265625,293.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,24615.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825419306755066,1.0,0.0,0.0,3.3046700954437256,3.3046889305114746,7.287013090717664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.80859375,0.0,1104.71826171875,1895.4371337890625,0.0,2312.99267578125,0.8169645667076111,1.0,0.0,3.0,1.0,0.0
12131520,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790832519531,0.9990000128746032,0.6296920776367188,0.5079773664474487,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8094347715377808,0.2969422936439514,0.2827287912368774,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.7916138172149658,0.2774297893047333,0.1956370174884796,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7343649864196777,0.2201392948627472,0.2107701301574707,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787170410156,0.7310112714767456,0.2165540307760238,0.9850733876228333,286.2789611816406,284.95001220703125,297.0989074707031,288.1190490722656,297.0961608886719,297.38604736328125,286.27978515625,1.0,0.5473005771636963,1.0,0.1500000059604644,0.0,1.0,-2.6197824478149414,2.619625806808472,0.0001567441795486,2.0277528762817383,1.0,1.0,0.0,122.1305923461914,133.0,28659.677734375,0.0,1878.97509765625,1.0,283.1499938964844,285.2230529785156,291.1572265625,293.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,24615.478515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825419306755066,1.0,0.0,0.0,3.3046700954437256,3.3046889305114746,7.287013090717664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.80859375,0.0,1104.71826171875,1895.4371337890625,0.0,2312.99267578125,0.8169645667076111,1.0,0.0,3.0,1.0,0.0
12131580,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.9990000128746032,0.6316260099411011,0.5134365558624268,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8098708987236023,0.3006037175655365,0.2862341403961181,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.7901816368103027,0.2788883447647095,0.1966987997293472,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.7338641881942749,0.221971794962883,0.2125651240348816,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.729372501373291,0.2172303944826126,0.988433599472046,286.2868957519531,284.95001220703125,297.2251892089844,288.15185546875,297.2226257324219,297.3806457519531,286.28778076171875,1.0,0.551495373249054,1.0,0.1500000059604644,0.0,1.0,-2.638023853302002,2.637864828109741,0.0001589344319654,2.0418646335601807,1.0,1.0,0.0,124.42198944091795,121.0,29174.404296875,0.0,1921.20947265625,1.0,283.1499938964844,285.2101135253906,291.19049072265625,293.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,25825.25,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902980446815491,1.0,0.0,0.0,3.3849031925201416,3.384922981262207,7.645146524737356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.19287109375,0.0,1187.151123046875,1895.4371337890625,0.0,2383.073974609375,0.8366385102272034,1.0,0.0,3.0,1.0,0.0
12131640,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870178222656,0.9990000128746032,0.6316260099411011,0.5134365558624268,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.8098708987236023,0.3006037175655365,0.2862341403961181,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.7901816368103027,0.2788883447647095,0.1966987997293472,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2866516113281,0.7338641881942749,0.221971794962883,0.2125651240348816,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28662109375,0.729372501373291,0.2172303944826126,0.988433599472046,286.2868957519531,284.95001220703125,297.2251892089844,288.15185546875,297.2226257324219,297.3806457519531,286.28778076171875,1.0,0.551495373249054,1.0,0.1500000059604644,0.0,1.0,-2.638023853302002,2.637864828109741,0.0001589344319654,2.0418646335601807,1.0,1.0,0.0,124.42198944091795,121.0,29174.404296875,0.0,1921.20947265625,1.0,283.1499938964844,285.2101135253906,291.19049072265625,293.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,25825.25,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902980446815491,1.0,0.0,0.0,3.3849031925201416,3.384922981262207,7.645146524737356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.19287109375,0.0,1187.151123046875,1895.4371337890625,0.0,2383.073974609375,0.8366385102272034,1.0,0.0,3.0,1.0,0.0
12131700,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.9990000128746032,0.6326958537101746,0.5119237899780273,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.8122282028198242,0.3024283647537231,0.2879403829574585,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28619384765625,0.7916581630706787,0.2796024978160858,0.1971890479326248,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.7354276776313782,0.2228696346282959,0.2134036421775818,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862243652344,0.7303482890129089,0.2175449430942535,0.9898069500923156,286.28619384765625,284.95001220703125,297.2851867675781,288.1656188964844,297.2826843261719,297.3785095214844,286.2862548828125,1.0,0.5514808297157288,1.0,0.1500000059604644,0.0,1.0,-2.6415228843688965,2.6413636207580566,0.0001593566848896,2.044754266738892,1.0,1.0,0.0,124.0934829711914,121.0,29390.578125,0.0,1925.8974609375,1.0,283.1499938964844,285.1981506347656,291.2044982910156,293.10955810546875,293.1499938964844,293.1499938964844,283.1499938964844,26542.060546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941969633102417,1.0,0.0,0.0,3.4315576553344727,3.4315779209136963,7.857346417949884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.85205078125,0.0,1236.9189453125,1895.4371337890625,0.0,2418.4921875,0.8452850580215454,1.0,0.0,3.0,1.0,0.0
12131760,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.9990000128746032,0.6344117522239685,0.507495641708374,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.8159996867179871,0.304245263338089,0.2896007597446441,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.7946467399597168,0.2803027629852295,0.1976410299539566,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.738252580165863,0.2237536758184433,0.2141900658607483,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.7325633764266968,0.2178500592708587,0.9909350872039796,286.2864990234375,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.3789367675781,286.2864990234375,1.0,0.5504375100135803,1.0,0.1500000059604644,0.0,1.0,-2.6410484313964844,2.6408891677856445,0.0001592995831742,2.0444581508636475,1.0,1.0,0.0,122.74186706542967,124.0,29539.333984375,0.0,1918.964111328125,1.0,283.1499938964844,285.19073486328125,291.2147827148437,293.1318664550781,293.1499938964844,293.1499938964844,283.1499938964844,27002.63671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978406548500061,1.0,0.0,0.0,3.46120285987854,3.461223602294922,7.993692179297796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.83544921875,0.0,1269.2540283203125,1895.4371337890625,0.0,2451.699462890625,0.8553606867790222,1.0,0.0,3.0,1.0,0.0
12131820,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.9990000128746032,0.6385708451271057,0.5047439336776733,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.820415735244751,0.3079021871089935,0.2930030822753906,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.7974437475204468,0.281705766916275,0.1985920220613479,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845153808594,0.7412644028663635,0.2255271226167678,0.2158283442258834,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28448486328125,0.7344054579734802,0.2184959650039672,0.9936158657073976,286.2846374511719,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.383056640625,286.2850646972656,1.0,0.5514149069786072,1.0,0.1500000059604644,0.0,1.0,-2.648146629333496,2.647986650466919,0.0001601566618774,2.049802303314209,1.0,1.0,0.0,122.15940856933594,127.0,29906.244140625,0.0,1928.905517578125,1.0,283.1499938964844,285.1725158691406,291.2284545898437,293.1687316894531,293.1499938964844,293.1499938964844,283.1499938964844,28163.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043918013572693,1.0,0.0,0.0,3.534817695617676,3.534839153289795,8.337336794284056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76513671875,0.0,1351.9744873046875,1895.4371337890625,0.0,2511.64599609375,0.8734300136566162,1.0,0.0,3.0,1.0,0.0
12131880,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28466796875,0.9990000128746032,0.6385708451271057,0.5047439336776733,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.820415735244751,0.3079021871089935,0.2930030822753906,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.7974437475204468,0.281705766916275,0.1985920220613479,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845153808594,0.7412644028663635,0.2255271226167678,0.2158283442258834,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28448486328125,0.7344054579734802,0.2184959650039672,0.9936158657073976,286.2846374511719,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.383056640625,286.2850646972656,1.0,0.5514149069786072,1.0,0.1500000059604644,0.0,1.0,-2.648146629333496,2.647986650466919,0.0001601566618774,2.049802303314209,1.0,1.0,0.0,122.15940856933594,127.0,29906.244140625,0.0,1928.905517578125,1.0,283.1499938964844,285.1725158691406,291.2284545898437,293.1687316894531,293.1499938964844,293.1499938964844,283.1499938964844,28163.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043918013572693,1.0,0.0,0.0,3.534817695617676,3.534839153289795,8.337336794284056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.76513671875,0.0,1351.9744873046875,1895.4371337890625,0.0,2511.64599609375,0.8734300136566162,1.0,0.0,3.0,1.0,0.0
12131940,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831115722656,0.9990000128746032,0.6405819654464722,0.5046793818473816,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.8220179080963135,0.3098130226135254,0.2947995364665985,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2830505371094,0.7981767654418945,0.2824336290359497,0.199099063873291,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28302001953125,0.7422271370887756,0.2264467477798462,0.2166967242956161,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28302001953125,0.7347840666770935,0.218839943408966,0.9951475858688354,286.2830810546875,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3845520019531,286.28338623046875,1.0,0.5523996353149414,1.0,0.1500000059604644,0.0,1.0,-2.653718948364258,2.6535580158233643,0.0001608312886673,2.054094314575196,1.0,1.0,0.0,122.33589935302734,127.0,30117.19140625,0.0,1939.60302734375,1.0,283.1499938964844,285.161376953125,291.2337341308594,293.1871032714844,293.1499938964844,293.1499938964844,283.1499938964844,28886.287109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076369166374207,1.0,0.0,0.0,3.5798914432525635,3.579913377761841,8.551316454941116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.38232421875,0.0,1404.35546875,1895.4371337890625,0.0,2541.44873046875,0.881683886051178,1.0,0.0,3.0,1.0,0.0
12132000,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867126464844,0.9990000128746032,0.6422926187515259,0.5052044987678528,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.8231980204582214,0.3115814626216888,0.296467125415802,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2865905761719,0.7985385060310364,0.2831044197082519,0.1995696574449539,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.7428486943244934,0.2272931486368179,0.2175014317035675,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2864990234375,0.7348771691322327,0.2191565632820129,0.9965915083885192,286.2866516113281,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.38525390625,286.2872009277344,1.0,0.5535438060760498,1.0,0.1500000059604644,0.0,1.0,-2.659619808197021,2.65945816040039,0.0001615472720004,2.058645486831665,1.0,1.0,0.0,122.70118713378906,130.0,30294.052734375,0.0,1951.7843017578125,1.0,283.1499938964844,285.1580810546875,291.2369384765625,293.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,29311.123046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105954527854919,1.0,0.0,0.0,3.606120347976685,3.60614275932312,8.677082519170654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.9814453125,0.0,1435.4503173828125,1895.4371337890625,0.0,2568.67822265625,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12132060,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.9932942986488342,0.6330909132957458,0.5723648071289062,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.7865885496139526,0.3153682649135589,0.3011454045772552,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.7607088685035706,0.2845789492130279,0.201424092054367,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.7109769582748413,0.2291203737258911,0.220348984003067,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.7012535929679871,0.2198013216257095,1.0049467086791992,286.3173217773437,284.95001220703125,297.6420593261719,288.2116394042969,297.3993225097656,297.3284606933594,286.3148803710937,1.0,0.5401766896247864,0.7626994252204895,0.1500000059604644,0.4000000059604645,1.0,-2.752469539642334,0.603660523891449,2.14880919456482,-0.0111121786758303,1.0,1.0,0.0,152.2945556640625,118.0,30978.84375,0.0,1929.894287109375,1.0,283.1499938964844,285.170654296875,291.254638671875,293.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188756108283997,1.0,0.0,0.0,3.675303220748901,3.675326347351074,9.013213002617704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.31982421875,0.0,1519.6624755859375,1895.4371337890625,0.0,2645.156005859375,0.9079286456108092,1.0,0.0,3.0,1.0,0.0
12132120,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3172912597656,0.9932942986488342,0.6330909132957458,0.5723648071289062,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31744384765625,0.7865885496139526,0.3153682649135589,0.3011454045772552,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3175048828125,0.7607088685035706,0.2845789492130279,0.201424092054367,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.7109769582748413,0.2291203737258911,0.220348984003067,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3178100585937,0.7012535929679871,0.2198013216257095,1.0049467086791992,286.3173217773437,284.95001220703125,297.6420593261719,288.2116394042969,297.3993225097656,297.3284606933594,286.3148803710937,1.0,0.5401766896247864,0.7626994252204895,0.1500000059604644,0.4000000059604645,1.0,-2.752469539642334,0.603660523891449,2.14880919456482,-0.0111121786758303,1.0,1.0,0.0,152.2945556640625,118.0,30978.84375,0.0,1929.894287109375,1.0,283.1499938964844,285.170654296875,291.254638671875,293.2664489746094,293.1499938964844,293.1499938964844,283.1499938964844,30446.5703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188756108283997,1.0,0.0,0.0,3.675303220748901,3.675326347351074,9.013213002617704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.31982421875,0.0,1519.6624755859375,1895.4371337890625,0.0,2645.156005859375,0.9079286456108092,1.0,0.0,3.0,1.0,0.0
12132180,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.9990000128746032,0.6286589503288269,0.5551931262016296,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.804922342300415,0.3187575340270996,0.3039198517799377,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.7761924862861633,0.2856472730636596,0.2018598020076751,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.7253352403640747,0.2305852174758911,0.2213047295808792,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.7152143716812134,0.2200771272182464,1.0041173696517944,286.2779846191406,284.95001220703125,297.73162841796875,288.21734619140625,297.4051818847656,297.3116760253906,286.2760925292969,1.0,0.5293974280357361,0.525398850440979,0.1500000059604644,0.800000011920929,1.0,-2.7440922260284424,0.2110692262649536,2.533022880554199,-0.4028482139110565,1.0,1.0,0.0,140.62826538085938,106.0,30952.5234375,0.0,1838.5697021484373,1.0,283.1499938964844,285.1290283203125,291.247314453125,293.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,31574.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252754211425781,1.0,0.0,0.0,3.7427878379821777,3.742811918258667,9.34724596390879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.64111328125,0.0,1604.919677734375,1895.4371337890625,0.0,2704.509765625,0.9245057702064514,1.0,0.0,3.0,1.0,0.0
12132240,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.9990000128746032,0.6286589503288269,0.5551931262016296,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.804922342300415,0.3187575340270996,0.3039198517799377,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.7761924862861633,0.2856472730636596,0.2018598020076751,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785339355469,0.7253352403640747,0.2305852174758911,0.2213047295808792,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.7152143716812134,0.2200771272182464,1.0041173696517944,286.2779846191406,284.95001220703125,297.73162841796875,288.21734619140625,297.4051818847656,297.3116760253906,286.2760925292969,1.0,0.5293974280357361,0.525398850440979,0.1500000059604644,0.800000011920929,1.0,-2.7440922260284424,0.2110692262649536,2.533022880554199,-0.4028482139110565,1.0,1.0,0.0,140.62826538085938,106.0,30952.5234375,0.0,1838.5697021484373,1.0,283.1499938964844,285.1290283203125,291.247314453125,293.2660217285156,293.1499938964844,293.1499938964844,283.1499938964844,31574.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252754211425781,1.0,0.0,0.0,3.7427878379821777,3.742811918258667,9.34724596390879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.64111328125,0.0,1604.919677734375,1895.4371337890625,0.0,2704.509765625,0.9245057702064514,1.0,0.0,3.0,1.0,0.0
12132300,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.9990000128746032,0.62993323802948,0.5397889614105225,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.254150390625,0.8136783838272095,0.3204218447208404,0.3052956759929657,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2542724609375,0.7839484810829163,0.2861509025096893,0.202069491147995,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.25457763671875,0.73214191198349,0.2312935441732406,0.2217791974544525,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.254638671875,0.721570611000061,0.2201990485191345,1.003727674484253,286.2539367675781,284.95001220703125,297.77545166015625,288.2201538085937,297.41583251953125,297.312744140625,286.25201416015625,1.0,0.5237285494804382,0.4067485630512237,0.1500000059604644,1.0,1.0,-2.728538274765014,0.1963575482368469,2.5321807861328125,-0.4141796231269836,1.0,1.0,0.0,135.0623321533203,106.0,30872.271484375,0.0,1787.835693359375,1.0,283.1499938964844,285.10260009765625,291.2389221191406,293.2546691894531,293.1499938964844,293.1499938964844,283.1499938964844,32270.806640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265959024429321,1.0,0.0,0.0,3.783806085586548,3.7838308811187744,9.553248219162924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.85791015625,0.0,1658.266845703125,1895.4371337890625,0.0,2716.7802734375,0.9317728877067566,1.0,0.0,3.0,1.0,0.0
12132360,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348937988281,0.9990000128746032,0.6330249309539795,0.5241410732269287,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352905273437,0.8224344253540039,0.3220809400081634,0.3066650927066803,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.7921671867370605,0.2866478562355041,0.2022734880447387,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.7393263578414917,0.231998860836029,0.2222509235143661,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356872558594,0.7281041145324707,0.2203246653079986,1.0033591985702517,286.235107421875,284.95001220703125,297.8186340332031,288.2229309082031,297.43035888671875,297.3189392089844,286.2333984375,1.0,0.5179327726364136,0.4354650378227234,0.1500000059604644,1.0,1.0,-2.7117462158203125,0.1939229667186737,2.5178234577178955,-0.4128397405147552,1.0,1.0,0.0,129.5286865234375,94.0,30769.083984375,0.0,1737.0540771484375,1.0,283.1499938964844,285.0829772949219,291.2305603027344,293.2398376464844,293.1499938964844,293.1499938964844,283.1499938964844,32697.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267917633056641,1.0,0.0,0.0,3.8087258338928223,3.808750867843628,9.679495178716024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.3369140625,0.0,1691.2464599609375,1895.4371337890625,0.0,2718.600830078125,0.9407052993774414,1.0,0.0,3.0,1.0,0.0
12132420,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.9990000128746032,0.6428661942481995,0.4915152788162231,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8414247035980225,0.3253952860832214,0.3094015717506408,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8102549910545349,0.287634015083313,0.2026771306991577,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7556126117706299,0.2334069609642028,0.2231944948434829,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.7425901889801025,0.2205871939659118,1.0026648044586182,286.1962585449219,284.95001220703125,297.9031677246094,288.2284545898437,297.4759826660156,297.3532409667969,286.1947326660156,1.0,0.5059989094734192,0.4928979575634002,0.1500000059604644,1.0,1.0,-2.676614761352539,0.1895163059234619,2.487098455429077,-0.4093596637248993,1.0,1.0,0.0,118.4656982421875,97.0,30596.498046875,0.0,1635.058349609375,1.0,283.1499938964844,285.0399169921875,291.2211608886719,293.2172241210937,293.1499938964844,293.1499938964844,283.04998779296875,33816.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251955509185791,1.0,0.0,0.0,3.87335991859436,3.8733859062194815,1.001080477180949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1181640625,0.0,1778.817626953125,1895.4371337890625,0.0,2703.768310546875,0.955585479736328,1.0,0.0,3.0,1.0,0.0
12132480,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.9990000128746032,0.6428661942481995,0.4915152788162231,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1964111328125,0.8414247035980225,0.3253952860832214,0.3094015717506408,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.8102549910545349,0.287634015083313,0.2026771306991577,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967163085937,0.7556126117706299,0.2334069609642028,0.2231944948434829,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19677734375,0.7425901889801025,0.2205871939659118,1.0026648044586182,286.1962585449219,284.95001220703125,297.9031677246094,288.2284545898437,297.4759826660156,297.3532409667969,286.1947326660156,1.0,0.5059989094734192,0.4928979575634002,0.1500000059604644,1.0,1.0,-2.676614761352539,0.1895163059234619,2.487098455429077,-0.4093596637248993,1.0,1.0,0.0,118.4656982421875,97.0,30596.498046875,0.0,1635.058349609375,1.0,283.1499938964844,285.0399169921875,291.2211608886719,293.2172241210937,293.1499938964844,293.1499938964844,283.04998779296875,33816.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251955509185791,1.0,0.0,0.0,3.87335991859436,3.8733859062194815,1.001080477180949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1181640625,0.0,1778.817626953125,1895.4371337890625,0.0,2703.768310546875,0.955585479736328,1.0,0.0,3.0,1.0,0.0
12132540,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.9990000128746032,0.653264045715332,0.4699227213859558,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.8560916185379028,0.3285181224346161,0.3121617436408996,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8224550485610962,0.2884085178375244,0.2030882835388183,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7680399417877197,0.2346733063459396,0.2241948246955871,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7533307075500488,0.2208821177482605,1.0028303861618042,286.09375,284.95001220703125,297.9851989746094,288.2338562011719,297.515869140625,297.3810119628906,286.09234619140625,1.0,0.4990666806697845,0.5503308773040771,0.1500000059604644,1.0,1.0,-2.655858993530273,0.1869362592697143,2.4689228534698486,-0.4075467884540558,1.0,1.0,0.0,111.57483673095705,100.0,30736.861328125,0.0,1574.36669921875,1.0,283.0521240234375,284.925048828125,291.23876953125,293.25054931640625,293.1499938964844,293.1499938964844,282.75,34753.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275026679039001,1.0,0.0,0.0,3.9266631603240967,3.926689624786377,1.0288227940691286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3232421875,0.0,1853.270751953125,1895.4371337890625,0.0,2725.21044921875,0.9665979743003844,1.0,0.0,3.0,1.0,0.0
12132600,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09356689453125,0.9990000128746032,0.653264045715332,0.4699227213859558,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0938720703125,0.8560916185379028,0.3285181224346161,0.3121617436408996,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.8224550485610962,0.2884085178375244,0.2030882835388183,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7680399417877197,0.2346733063459396,0.2241948246955871,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.7533307075500488,0.2208821177482605,1.0028303861618042,286.09375,284.95001220703125,297.9851989746094,288.2338562011719,297.515869140625,297.3810119628906,286.09234619140625,1.0,0.4990666806697845,0.5503308773040771,0.1500000059604644,1.0,1.0,-2.655858993530273,0.1869362592697143,2.4689228534698486,-0.4075467884540558,1.0,1.0,0.0,111.57483673095705,100.0,30736.861328125,0.0,1574.36669921875,1.0,283.0521240234375,284.925048828125,291.23876953125,293.25054931640625,293.1499938964844,293.1499938964844,282.75,34753.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275026679039001,1.0,0.0,0.0,3.9266631603240967,3.926689624786377,1.0288227940691286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3232421875,0.0,1853.270751953125,1895.4371337890625,0.0,2725.21044921875,0.9665979743003844,1.0,0.0,3.0,1.0,0.0
12132660,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9990000128746032,0.6604012250900269,0.4581283330917358,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.865450918674469,0.3309495747089386,0.314523845911026,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8291004300117493,0.2884577810764313,0.203182652592659,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.7754777073860168,0.2353948801755905,0.2249084711074829,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7594661712646484,0.2207415699958801,1.0022982358932495,285.85009765625,284.95001220703125,298.0647277832031,288.2391967773437,297.54266357421875,297.3926696777344,285.847900390625,1.0,0.4953087866306305,0.5544611215591431,0.1500000059604644,1.0,1.0,-2.644850730895996,0.1855719834566116,2.4592788219451904,-0.4065293073654175,1.0,1.0,0.0,107.94406127929688,103.0,31343.154296875,0.0,1542.64111328125,1.0,282.7561950683594,284.6536560058594,291.2802734375,293.3554992675781,293.1499938964844,293.1499938964844,282.45001220703125,35255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.954923629760742,3.9549505710601807,1.0436850743644754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0009765625,0.0,1893.573974609375,1895.4371337890625,0.0,2841.086669921875,0.973321497440338,1.0,0.0,3.0,1.0,0.0
12132720,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.849853515625,0.9990000128746032,0.6604012250900269,0.4581283330917358,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503112792969,0.865450918674469,0.3309495747089386,0.314523845911026,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504943847656,0.8291004300117493,0.2884577810764313,0.203182652592659,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8508605957031,0.7754777073860168,0.2353948801755905,0.2249084711074829,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7594661712646484,0.2207415699958801,1.0022982358932495,285.85009765625,284.95001220703125,298.0647277832031,288.2391967773437,297.54266357421875,297.3926696777344,285.847900390625,1.0,0.4953087866306305,0.5544611215591431,0.1500000059604644,1.0,1.0,-2.644850730895996,0.1855719834566116,2.4592788219451904,-0.4065293073654175,1.0,1.0,0.0,107.94406127929688,103.0,31343.154296875,0.0,1542.64111328125,1.0,282.7561950683594,284.6536560058594,291.2802734375,293.3554992675781,293.1499938964844,293.1499938964844,282.45001220703125,35255.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.954923629760742,3.9549505710601807,1.0436850743644754e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0009765625,0.0,1893.573974609375,1895.4371337890625,0.0,2841.086669921875,0.973321497440338,1.0,0.0,3.0,1.0,0.0
12132780,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.9990000128746032,0.6643833518028259,0.4539394676685333,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.8697435259819031,0.3327343761920929,0.3162944614887237,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8310232162475586,0.2878590524196625,0.2028312236070633,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7781820893287659,0.2355733811855316,0.2251484394073486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.7610589265823364,0.2200171947479248,0.999475121498108,285.604248046875,284.95001220703125,298.1418151855469,288.2444763183594,297.554931640625,297.3863525390625,285.60223388671875,1.0,0.4936396181583404,0.5585914254188538,0.1500000059604644,1.0,1.0,-2.6384153366088867,0.184776484966278,2.453638792037964,-0.4059479236602783,1.0,1.0,0.0,106.58589935302734,106.0,31954.53515625,0.0,1527.646484375,1.0,282.4561462402344,284.382080078125,291.2848205566406,293.4050598144531,293.1499938964844,293.1499938964844,282.1499938964844,35556.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851669192314148,1.0,0.0,0.0,3.971766233444214,3.971793413162232,1.0525933475946658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.28076171875,0.0,1917.8692626953125,1895.4371337890625,0.0,2950.9072265625,0.9773278832435608,1.0,0.0,3.0,1.0,0.0
12132840,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.9990000128746032,0.6643833518028259,0.4539394676685333,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.8697435259819031,0.3327343761920929,0.3162944614887237,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.8310232162475586,0.2878590524196625,0.2028312236070633,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60498046875,0.7781820893287659,0.2355733811855316,0.2251484394073486,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6051025390625,0.7610589265823364,0.2200171947479248,0.999475121498108,285.604248046875,284.95001220703125,298.1418151855469,288.2444763183594,297.554931640625,297.3863525390625,285.60223388671875,1.0,0.4936396181583404,0.5585914254188538,0.1500000059604644,1.0,1.0,-2.6384153366088867,0.184776484966278,2.453638792037964,-0.4059479236602783,1.0,1.0,0.0,106.58589935302734,106.0,31954.53515625,0.0,1527.646484375,1.0,282.4561462402344,284.382080078125,291.2848205566406,293.4050598144531,293.1499938964844,293.1499938964844,282.1499938964844,35556.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851669192314148,1.0,0.0,0.0,3.971766233444214,3.971793413162232,1.0525933475946658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.28076171875,0.0,1917.8692626953125,1895.4371337890625,0.0,2950.9072265625,0.9773278832435608,1.0,0.0,3.0,1.0,0.0
12132900,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.665494978427887,0.453810304403305,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44415283203125,0.8705447316169739,0.3335016965866089,0.3170727789402008,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.8307796716690063,0.2874464690685272,0.2025823891162872,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7782844305038452,0.2355490028858184,0.2251714020967483,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7606232762336731,0.2195069938898086,0.9974564909934998,285.4432373046875,284.95001220703125,298.1794128417969,288.2471008300781,297.55743408203125,297.3787841796875,285.4341735839844,1.0,0.4933580458164215,0.5606565475463867,0.1500000059604644,1.0,1.0,-2.6364967823028564,0.1845399439334869,2.451956987380981,-0.4057889580726623,1.0,1.0,0.0,106.48332214355467,106.0,32752.927734375,0.0,1524.5484619140625,1.0,282.1933288574219,284.1776123046875,291.3137512207031,293.52978515625,293.1499938964844,293.1499938964844,282.1499938964844,35657.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596593737602234,1.0,0.0,0.0,3.977424383163452,3.9774515628814697,1.055594452736841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.51708984375,0.0,1926.0775146484373,1895.4371337890625,0.0,3025.810302734375,0.9786737561225892,1.0,0.0,3.0,1.0,0.0
12132960,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6660978198051453,0.4548365771770477,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.870496392250061,0.3341939747333526,0.3177372813224792,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.8297801613807678,0.2869686484336853,0.2022555917501449,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7776073813438416,0.2354573607444763,0.2251037955284118,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7594197392463684,0.2189037203788757,0.9949113726615906,285.3922119140625,284.95001220703125,298.2164001464844,288.2497253417969,297.5578308105469,297.3686218261719,285.390869140625,1.0,0.4933468103408813,0.5626477599143982,0.1500000059604644,1.0,1.0,-2.634995222091675,0.1843549609184265,2.4506402015686035,-0.405669242143631,1.0,1.0,0.0,106.70648956298828,109.0,32816.0703125,0.0,1523.4893798828125,1.0,282.1556091308594,284.12762451171875,291.2858581542969,293.4542236328125,293.1499938964844,293.1499938964844,281.8500061035156,35736.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619980216026306,1.0,0.0,0.0,3.981787204742432,3.981814622879028,1.057911617863283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.447265625,0.0,1932.4228515625,1895.4371337890625,0.0,3047.7451171875,0.9797114729881288,1.0,0.0,3.0,1.0,0.0
12133020,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.9990000128746032,0.6660497784614563,0.4590121805667877,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.8690005540847778,0.3354541659355163,0.3190150260925293,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8265807032585144,0.2859258949756622,0.2015893310308456,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.7749781012535095,0.235166534781456,0.2249142229557037,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7557420134544373,0.217526763677597,0.9892467856407166,285.1860656738281,284.95001220703125,298.2885131835937,288.2549133300781,297.5547180175781,297.34381103515625,285.18463134765625,1.0,0.4939739406108856,0.5666301846504211,0.1500000059604644,1.0,1.0,-2.633711576461792,0.1841978132724762,2.4495136737823486,-0.405606597661972,1.0,1.0,0.0,107.79029846191406,112.0,33695.8828125,0.0,1526.5941162109375,1.0,281.85601806640625,283.8779296875,291.291015625,293.51190185546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724110126495361,1.0,0.0,0.0,3.9877445697784415,3.987771987915039,1.061079501596396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.11572265625,0.0,1941.1092529296875,1895.4371337890625,0.0,3145.42626953125,0.9811283946037292,1.0,0.0,3.0,1.0,0.0
12133080,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.9990000128746032,0.6660497784614563,0.4590121805667877,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.8690005540847778,0.3354541659355163,0.3190150260925293,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.8265807032585144,0.2859258949756622,0.2015893310308456,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.7749781012535095,0.235166534781456,0.2249142229557037,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.7557420134544373,0.217526763677597,0.9892467856407166,285.1860656738281,284.95001220703125,298.2885131835937,288.2549133300781,297.5547180175781,297.34381103515625,285.18463134765625,1.0,0.4939739406108856,0.5666301846504211,0.1500000059604644,1.0,1.0,-2.633711576461792,0.1841978132724762,2.4495136737823486,-0.405606597661972,1.0,1.0,0.0,107.79029846191406,112.0,33695.8828125,0.0,1526.5941162109375,1.0,281.85601806640625,283.8779296875,291.291015625,293.51190185546875,293.1499938964844,293.1499938964844,281.54998779296875,35843.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724110126495361,1.0,0.0,0.0,3.9877445697784415,3.987771987915039,1.061079501596396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.11572265625,0.0,1941.1092529296875,1895.4371337890625,0.0,3145.42626953125,0.9811283946037292,1.0,0.0,3.0,1.0,0.0
12133140,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.6652429103851318,0.462578684091568,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8674081563949585,0.3361161351203918,0.3197367787361145,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8240641951560974,0.2852300405502319,0.201172724366188,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7727751731872559,0.2349175363779068,0.2247619926929474,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7529197335243225,0.2165922969579696,0.9854919910430908,285.0140380859375,284.95001220703125,298.33062744140625,288.2580261230469,297.5506591796875,297.3265075683594,285.0072326660156,1.0,0.4946576952934265,0.569019615650177,0.1500000059604644,1.0,1.0,-2.6336686611175537,0.1841934621334076,2.449475049972534,-0.405643492937088,1.0,1.0,0.0,108.76126861572266,112.0,34622.96875,0.0,1530.8944091796875,1.0,281.578857421875,283.6630859375,291.3219299316406,293.6332397460937,293.1499938964844,293.1499938964844,281.54998779296875,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816115260124207,1.0,0.0,0.0,3.990084409713745,3.990111827850342,1.062325054590474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.392578125,0.0,1944.5281982421875,1895.4371337890625,0.0,3231.681640625,0.9816849231719972,1.0,0.0,3.0,1.0,0.0
12133200,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.9990000128746032,0.6644317507743835,0.4654380679130554,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.865989089012146,0.3365293145179748,0.3201390504837036,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8220632672309875,0.2847467362880707,0.2008432298898697,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7709875702857971,0.2347272038459777,0.2246031463146209,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7507336139678955,0.2159305065870285,0.9826677441596984,284.9837646484375,284.95001220703125,298.35821533203125,288.26007080078125,297.5472717285156,297.31414794921875,284.9821472167969,1.0,0.4951988756656647,0.5706125497817993,0.1500000059604644,1.0,1.0,-2.6336069107055664,0.1841865479946136,2.44942045211792,-0.4056680798530578,1.0,1.0,0.0,109.5443344116211,115.0,34668.16796875,0.0,1534.3251953125,1.0,281.55584716796875,283.6343078613281,291.2987976074219,293.5776062011719,293.1499938964844,293.1499938964844,281.25,35906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832945227622986,1.0,0.0,0.0,3.991283893585205,3.9913113117218018,1.0629638609316316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.81591796875,0.0,1946.2823486328125,1895.4371337890625,0.0,3247.447265625,0.981970191001892,1.0,0.0,3.0,1.0,0.0
