time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133260,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9990000128746032,0.6613702178001404,0.4733751118183136,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8620167374610901,0.3374394476413727,0.3211219310760498,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8166596293449402,0.2834494709968567,0.2000257968902588,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.766154408454895,0.2341621667146682,0.2241870164871215,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7449238300323486,0.2141549736261367,0.9753307700157166,284.7840270996094,284.95001220703125,298.4254455566406,288.26519775390625,297.537109375,297.2816162109375,284.78271484375,1.0,0.4967976808547973,0.5745530128479004,0.1500000059604644,1.0,1.0,-2.634026527404785,0.1842402964830398,2.4497861862182617,-0.4057916402816772,0.9962933659553528,0.9962933659553528,0.0,111.763916015625,118.0,35696.5546875,0.0,1544.8687744140625,1.0,281.2557067871094,283.3959655761719,291.30743408203125,293.6485900878906,293.1499938964844,293.1499938964844,280.95001220703125,36046.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949024081230164,1.0,0.0,0.0,3.9901857376098633,3.99021315574646,1.0623790558383917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.806640625,0.0,1945.9764404296875,1895.4371337890625,0.0,3356.0224609375,0.9817956686019896,1.0,0.0,3.0,1.0,0.0
12133320,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9990000128746032,0.6613702178001404,0.4733751118183136,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.8620167374610901,0.3374394476413727,0.3211219310760498,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8166596293449402,0.2834494709968567,0.2000257968902588,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.766154408454895,0.2341621667146682,0.2241870164871215,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7449238300323486,0.2141549736261367,0.9753307700157166,284.7840270996094,284.95001220703125,298.4254455566406,288.26519775390625,297.537109375,297.2816162109375,284.78271484375,1.0,0.4967976808547973,0.5745530128479004,0.1500000059604644,1.0,1.0,-2.634026527404785,0.1842402964830398,2.4497861862182617,-0.4057916402816772,0.9962933659553528,0.9962933659553528,0.0,111.763916015625,118.0,35696.5546875,0.0,1544.8687744140625,1.0,281.2557067871094,283.3959655761719,291.30743408203125,293.6485900878906,293.1499938964844,293.1499938964844,280.95001220703125,36046.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949024081230164,1.0,0.0,0.0,3.9901857376098633,3.99021315574646,1.0623790558383917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.806640625,0.0,1945.9764404296875,1895.4371337890625,0.0,3356.0224609375,0.9817956686019896,1.0,0.0,3.0,1.0,0.0
12133380,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.6568793654441833,0.4823286533355713,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.8574526906013489,0.3381838798522949,0.3219624161720276,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.8105829358100891,0.2820308804512024,0.1991343945264816,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7608238458633423,0.2334752827882766,0.2236685454845428,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.7386514544487,0.2122190147638321,0.9673191905021667,284.584716796875,284.95001220703125,298.490234375,288.270263671875,297.5257263183594,297.24822998046875,284.5833740234375,1.0,0.4986125826835632,0.5784934759140015,0.1500000059604644,1.0,1.0,-2.634474277496338,0.1842977702617645,2.450176477432251,-0.4059284627437591,0.9897540807724,0.9897540807724,0.0,114.3117218017578,121.0,36680.30859375,0.0,1556.928466796875,1.0,280.9559936523437,283.15924072265625,291.3130187988281,293.7151794433594,293.1499938964844,293.1499938964844,280.6499938964844,36216.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066133499145508,1.0,0.0,0.0,3.9827921390533447,3.982819557189941,1.0584456049400617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.4462890625,0.0,1937.6585693359373,1895.4371337890625,0.0,3465.147705078125,0.9802212119102478,1.0,0.0,3.0,1.0,0.0
12133440,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58453369140625,0.9990000128746032,0.6568793654441833,0.4823286533355713,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5848388671875,0.8574526906013489,0.3381838798522949,0.3219624161720276,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58502197265625,0.8105829358100891,0.2820308804512024,0.1991343945264816,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852355957031,0.7608238458633423,0.2334752827882766,0.2236685454845428,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.7386514544487,0.2122190147638321,0.9673191905021667,284.584716796875,284.95001220703125,298.490234375,288.270263671875,297.5257263183594,297.24822998046875,284.5833740234375,1.0,0.4986125826835632,0.5784934759140015,0.1500000059604644,1.0,1.0,-2.634474277496338,0.1842977702617645,2.450176477432251,-0.4059284627437591,0.9897540807724,0.9897540807724,0.0,114.3117218017578,121.0,36680.30859375,0.0,1556.928466796875,1.0,280.9559936523437,283.15924072265625,291.3130187988281,293.7151794433594,293.1499938964844,293.1499938964844,280.6499938964844,36216.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066133499145508,1.0,0.0,0.0,3.9827921390533447,3.982819557189941,1.0584456049400617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.4462890625,0.0,1937.6585693359373,1895.4371337890625,0.0,3465.147705078125,0.9802212119102478,1.0,0.0,3.0,1.0,0.0
12133500,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.43267822265625,0.9990000128746032,0.6541036367416382,0.4869907200336456,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.8551101684570312,0.3385109901428222,0.3223644495010376,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.8073960542678833,0.2812928259372711,0.1986859440803527,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4375305175781,0.7581192255020142,0.2331001311540603,0.2233956605195999,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384460449219,0.7354736924171448,0.2112099081277847,0.9631862044334412,284.4340209960937,284.95001220703125,298.521728515625,288.2727966308594,297.51971435546875,297.2314453125,284.4242858886719,1.0,0.499569684267044,0.580463707447052,0.1500000059604644,1.0,1.0,-2.634726285934448,0.1843301504850387,2.4503960609436035,-0.4060058295726776,0.9848593473434448,0.9848593473434448,0.0,115.65762329101562,121.0,37582.55859375,0.0,1563.3223876953125,1.0,280.6932678222656,282.9681701660156,291.3427124023437,293.8501281738281,293.1499938964844,293.1499938964844,280.6499938964844,36320.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149858355522156,1.0,0.0,0.0,3.976605892181397,3.976633310317993,1.0551601690167445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.58154296875,0.0,1930.40673828125,1895.4371337890625,0.0,3542.814697265625,0.978859007358551,1.0,0.0,3.0,1.0,0.0
12133560,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3859558105469,0.9990000128746032,0.6508796811103821,0.4919160306453705,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861999511719,0.8525786399841309,0.3387783169746399,0.32266765832901,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863525390625,0.8039277791976929,0.2805039286613464,0.1981725096702575,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38653564453125,0.7552579641342163,0.2326801866292953,0.2230542004108429,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3866577148437,0.7321496605873108,0.2101666778326034,0.9587558507919312,284.3861083984375,284.95001220703125,298.5526123046875,288.2753295898437,297.5100402832031,297.2099914550781,284.3850402832031,1.0,0.5005350708961487,0.5824281573295593,0.1500000059604644,1.0,1.0,-2.6346583366394043,0.1843229681253433,2.4503352642059326,-0.4060517847537994,0.98057359457016,0.98057359457016,0.0,117.08208465576172,124.0,37644.07421875,0.0,1569.6251220703125,1.0,280.6555480957031,282.9244384765625,291.3169250488281,293.7783508300781,293.1499938964844,293.1499938964844,280.3500061035156,36410.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179585576057434,1.0,0.0,0.0,3.968313694000244,3.968341112136841,1.0507642400625627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.35009765625,0.0,1920.3211669921875,1895.4371337890625,0.0,3570.306884765625,0.9770624041557312,1.0,0.0,3.0,1.0,0.0
12133620,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943054199219,0.9990000128746032,0.6430322527885437,0.5017589926719666,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.847649335861206,0.3392548859119415,0.3232538402080536,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.7970693707466125,0.2788926362991333,0.1971476078033447,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.7496901750564575,0.2318017333745956,0.2223564684391021,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.7256395220756531,0.2080981731414795,0.9500261545181274,284.1944274902344,284.95001220703125,298.612548828125,288.2803649902344,297.4967346191406,297.1753845214844,284.1936340332031,1.0,0.5025059580802917,0.5863569378852844,0.1500000059604644,1.0,1.0,-2.6346302032470703,0.1843222826719284,2.450308084487915,-0.4061685502529144,0.9688791632652284,0.9688791632652284,0.0,119.97496032714844,127.0,38678.83984375,0.0,1582.578125,1.0,280.3559875488281,282.7001037597656,291.3204650878906,293.8434143066406,293.1499938964844,293.1499938964844,280.04998779296875,36628.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289153814315796,1.0,0.0,0.0,3.9458587169647217,3.9458858966827393,1.038906248140847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.2431640625,0.0,1892.9908447265625,1895.4371337890625,0.0,3671.195556640625,0.9721212983131408,1.0,0.0,3.0,1.0,0.0
12133680,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1943054199219,0.9990000128746032,0.6430322527885437,0.5017589926719666,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1944885253906,0.847649335861206,0.3392548859119415,0.3232538402080536,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.19464111328125,0.7970693707466125,0.2788926362991333,0.1971476078033447,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1947937011719,0.7496901750564575,0.2318017333745956,0.2223564684391021,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.19488525390625,0.7256395220756531,0.2080981731414795,0.9500261545181274,284.1944274902344,284.95001220703125,298.612548828125,288.2803649902344,297.4967346191406,297.1753845214844,284.1936340332031,1.0,0.5025059580802917,0.5863569378852844,0.1500000059604644,1.0,1.0,-2.6346302032470703,0.1843222826719284,2.450308084487915,-0.4061685502529144,0.9688791632652284,0.9688791632652284,0.0,119.97496032714844,127.0,38678.83984375,0.0,1582.578125,1.0,280.3559875488281,282.7001037597656,291.3204650878906,293.8434143066406,293.1499938964844,293.1499938964844,280.04998779296875,36628.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289153814315796,1.0,0.0,0.0,3.9458587169647217,3.9458858966827393,1.038906248140847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.2431640625,0.0,1892.9908447265625,1895.4371337890625,0.0,3671.195556640625,0.9721212983131408,1.0,0.0,3.0,1.0,0.0
12133740,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9990000128746032,0.6333034634590149,0.5116615295410156,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.8428133726119995,0.3396539986133575,0.3237664103507995,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7902784943580627,0.2772340178489685,0.1960888057947158,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.7442559599876404,0.2308726459741592,0.2216101139783859,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.7191316485404968,0.2059914618730545,0.941257655620575,284.0097961425781,284.95001220703125,298.6700744628906,288.28533935546875,297.496337890625,297.1581115722656,284.0093078613281,1.0,0.5044955015182495,0.5902857780456543,0.1500000059604644,1.0,1.0,-2.634439945220948,0.1843016594648361,2.4501383304595947,-0.4062747359275818,0.954776167869568,0.954776167869568,0.0,122.93749237060548,130.0,39800.15625,0.0,1595.6162109375,1.0,280.0560607910156,282.4871826171875,291.3275451660156,293.91815185546875,293.1499938964844,293.1499938964844,279.75,36874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940247356891632,1.0,0.0,0.0,3.914379596710205,3.914406538009644,1.0223960771327256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22998046875,0.0,1854.6925048828125,1895.4371337890625,0.0,3774.694091796875,0.965170443058014,1.0,0.0,3.0,1.0,0.0
12133800,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0097045898437,0.9990000128746032,0.6333034634590149,0.5116615295410156,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0098571777344,0.8428133726119995,0.3396539986133575,0.3237664103507995,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00994873046875,0.7902784943580627,0.2772340178489685,0.1960888057947158,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0100402832031,0.7442559599876404,0.2308726459741592,0.2216101139783859,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101318359375,0.7191316485404968,0.2059914618730545,0.941257655620575,284.0097961425781,284.95001220703125,298.6700744628906,288.28533935546875,297.496337890625,297.1581115722656,284.0093078613281,1.0,0.5044955015182495,0.5902857780456543,0.1500000059604644,1.0,1.0,-2.634439945220948,0.1843016594648361,2.4501383304595947,-0.4062747359275818,0.954776167869568,0.954776167869568,0.0,122.93749237060548,130.0,39800.15625,0.0,1595.6162109375,1.0,280.0560607910156,282.4871826171875,291.3275451660156,293.91815185546875,293.1499938964844,293.1499938964844,279.75,36874.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940247356891632,1.0,0.0,0.0,3.914379596710205,3.914406538009644,1.0223960771327256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.22998046875,0.0,1854.6925048828125,1895.4371337890625,0.0,3774.694091796875,0.965170443058014,1.0,0.0,3.0,1.0,0.0
12133860,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9990000128746032,0.6223639845848083,0.5217738747596741,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8379824161529541,0.339959055185318,0.3242001533508301,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284606933594,0.7835001349449158,0.2755246758460998,0.1949991136789322,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285827636719,0.7388774156570435,0.2298848628997802,0.2208160609006881,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7122455835342407,0.2037151902914047,0.9318646788597108,283.8282470703125,284.95001220703125,298.7252197265625,288.290283203125,297.5008850097656,297.1479797363281,283.82745361328125,1.0,0.506455659866333,0.5942180752754211,0.1500000059604644,1.0,1.0,-2.6335628032684326,0.1841961592435836,2.449366569519043,-0.4063124060630798,0.9382840394973756,0.9382840394973756,0.0,125.99932098388672,118.0,40833.078125,0.0,1608.1328125,1.0,279.75653076171875,282.27801513671875,291.33270263671875,293.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,37158.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516712427139282,1.0,0.0,0.0,3.872503042221069,3.8725295066833496,1.0006375532611855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8154296875,0.0,1804.2838134765625,1895.4371337890625,0.0,3878.005615234375,0.9559134244918824,1.0,0.0,3.0,1.0,0.0
12133920,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.828125,0.9990000128746032,0.6223639845848083,0.5217738747596741,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.82830810546875,0.8379824161529541,0.339959055185318,0.3242001533508301,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8284606933594,0.7835001349449158,0.2755246758460998,0.1949991136789322,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8285827636719,0.7388774156570435,0.2298848628997802,0.2208160609006881,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8287048339844,0.7122455835342407,0.2037151902914047,0.9318646788597108,283.8282470703125,284.95001220703125,298.7252197265625,288.290283203125,297.5008850097656,297.1479797363281,283.82745361328125,1.0,0.506455659866333,0.5942180752754211,0.1500000059604644,1.0,1.0,-2.6335628032684326,0.1841961592435836,2.449366569519043,-0.4063124060630798,0.9382840394973756,0.9382840394973756,0.0,125.99932098388672,118.0,40833.078125,0.0,1608.1328125,1.0,279.75653076171875,282.27801513671875,291.33270263671875,293.98992919921875,293.1499938964844,293.1499938964844,279.45001220703125,37158.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516712427139282,1.0,0.0,0.0,3.872503042221069,3.8725295066833496,1.0006375532611855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8154296875,0.0,1804.2838134765625,1895.4371337890625,0.0,3878.005615234375,0.9559134244918824,1.0,0.0,3.0,1.0,0.0
12133980,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63299560546875,0.9990000128746032,0.612241268157959,0.5200340747833252,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63336181640625,0.8389875292778015,0.3400935232639313,0.3243546485900879,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.7826598882675171,0.2737006247043609,0.1937396973371505,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.7385693192481995,0.2287775725126266,0.2197849154472351,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.7101883292198181,0.2012287974357605,0.9208599328994752,283.6332397460937,284.95001220703125,298.7779846191406,288.295166015625,297.5019836425781,297.1342163085937,283.6316223144531,1.0,0.5029347538948059,0.598150372505188,0.1500000059604644,1.0,1.0,-2.615704298019409,0.1819911003112793,2.43371319770813,-0.4043946266174316,0.9191218614578248,0.9191218614578248,0.0,124.85347747802734,106.0,41563.33984375,0.0,1578.0693359375,1.0,279.456787109375,282.0606384277344,291.332275390625,294.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620401859283448,1.0,0.0,0.0,3.81798791885376,3.818013906478882,9.726629741635406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4716796875,0.0,1739.9927978515625,1895.4371337890625,0.0,3970.7509765625,0.9438759684562684,1.0,0.0,3.0,1.0,0.0
12134040,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.63299560546875,0.9990000128746032,0.612241268157959,0.5200340747833252,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.63336181640625,0.8389875292778015,0.3400935232639313,0.3243546485900879,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6335754394531,0.7826598882675171,0.2737006247043609,0.1937396973371505,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6338195800781,0.7385693192481995,0.2287775725126266,0.2197849154472351,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6340026855469,0.7101883292198181,0.2012287974357605,0.9208599328994752,283.6332397460937,284.95001220703125,298.7779846191406,288.295166015625,297.5019836425781,297.1342163085937,283.6316223144531,1.0,0.5029347538948059,0.598150372505188,0.1500000059604644,1.0,1.0,-2.615704298019409,0.1819911003112793,2.43371319770813,-0.4043946266174316,0.9191218614578248,0.9191218614578248,0.0,124.85347747802734,106.0,41563.33984375,0.0,1578.0693359375,1.0,279.456787109375,282.0606384277344,291.332275390625,294.0426025390625,293.1499938964844,293.1499938964844,279.1499938964844,37504.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620401859283448,1.0,0.0,0.0,3.81798791885376,3.818013906478882,9.726629741635406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.4716796875,0.0,1739.9927978515625,1895.4371337890625,0.0,3970.7509765625,0.9438759684562684,1.0,0.0,3.0,1.0,0.0
12134100,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.9990000128746032,0.6083273887634277,0.5154340863227844,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4846496582031,0.8413426876068115,0.3401148319244385,0.3243580162525177,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.48614501953125,0.7841105461120605,0.272763043642044,0.1930688917636871,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877014160156,0.7400071620941162,0.2281961739063263,0.2192051410675048,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4890441894531,0.7108004689216614,0.1999694257974624,0.9150203466415404,283.48394775390625,284.95001220703125,298.803466796875,288.297607421875,297.50323486328125,297.1284484863281,283.4735412597656,1.0,0.4997459053993225,0.6001165509223938,0.1500000059604644,1.0,1.0,-2.6016666889190674,0.180267259478569,2.4213995933532715,-0.4029893279075622,0.9079143404960632,0.9079143404960632,0.0,122.96114349365234,106.0,42270.62890625,0.0,1550.299072265625,1.0,279.1974792480469,281.88360595703125,291.3545227050781,294.1613464355469,293.1499938964844,293.1499938964844,279.1499938964844,37720.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968729853630066,1.0,0.0,0.0,3.785236120223999,3.785261869430542,9.560470743963378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.1005859375,0.0,1702.245361328125,1895.4371337890625,0.0,4030.011474609375,0.9366284608840942,1.0,0.0,3.0,1.0,0.0
12134160,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4298400878906,0.9990000128746032,0.6051205992698669,0.5090603232383728,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4302062988281,0.8445729613304138,0.34007728099823,0.3242433965206146,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4304504394531,0.78641277551651,0.271777331829071,0.1923215687274933,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4306945800781,0.7421878576278687,0.2275751531124115,0.2185408025979995,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4309387207031,0.7121790051460266,0.1987001895904541,0.908905029296875,283.4300842285156,284.95001220703125,298.8283386230469,288.3000183105469,297.5044250488281,297.122802734375,283.42828369140625,1.0,0.4957807064056396,0.6021307706832886,0.1500000059604644,1.0,1.0,-2.5848305225372314,0.1782079488039016,2.406622648239136,-0.4013016819953918,0.8971956372261047,0.8971956372261047,0.0,120.45252990722656,94.0,42062.1953125,0.0,1516.2930908203125,1.0,279.1568603515625,281.8412170410156,291.326416015625,294.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,37930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97005695104599,1.0,0.0,0.0,3.7477385997772217,3.7477641105651855,9.371991609441466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.77001953125,0.0,1659.4822998046875,1895.4371337890625,0.0,4041.71044921875,0.9284035563468932,1.0,0.0,3.0,1.0,0.0
12134220,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116027832031,0.9990000128746032,0.6039597392082214,0.4897552728652954,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112365722656,0.855556845664978,0.3412328958511352,0.3247140049934387,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109924316406,0.7955001592636108,0.2709932327270508,0.1913294494152069,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.7504152059555054,0.2272223830223083,0.2176928371191024,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104736328125,0.7187025547027588,0.1971305161714553,0.8992663621902466,283.611328125,284.95001220703125,298.8763427734375,288.3048095703125,297.5175170898437,297.1255187988281,283.6129150390625,1.0,0.4861580729484558,0.6061592102050781,0.1500000059604644,1.0,1.0,-2.548408031463623,0.1737856268882751,2.374622344970703,-0.3977190554141998,0.8807944059371948,0.8807944059371948,0.0,113.50591278076172,82.0,40411.421875,0.0,1437.4874267578125,1.0,279.4424133300781,282.06842041015625,291.231201171875,293.8086242675781,293.1499938964844,293.1499938964844,279.75,37995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508534073829652,1.0,0.0,0.0,3.6728358268737793,3.6728603839874254,9.001115017781558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3916015625,0.0,1573.749755859375,1895.4371337890625,0.0,3870.64697265625,0.9117513298988342,1.0,0.0,3.0,1.0,0.0
12134280,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6116027832031,0.9990000128746032,0.6039597392082214,0.4897552728652954,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112365722656,0.855556845664978,0.3412328958511352,0.3247140049934387,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109924316406,0.7955001592636108,0.2709932327270508,0.1913294494152069,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107177734375,0.7504152059555054,0.2272223830223083,0.2176928371191024,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104736328125,0.7187025547027588,0.1971305161714553,0.8992663621902466,283.611328125,284.95001220703125,298.8763427734375,288.3048095703125,297.5175170898437,297.1255187988281,283.6129150390625,1.0,0.4861580729484558,0.6061592102050781,0.1500000059604644,1.0,1.0,-2.548408031463623,0.1737856268882751,2.374622344970703,-0.3977190554141998,0.8807944059371948,0.8807944059371948,0.0,113.50591278076172,82.0,40411.421875,0.0,1437.4874267578125,1.0,279.4424133300781,282.06842041015625,291.231201171875,293.8086242675781,293.1499938964844,293.1499938964844,279.75,37995.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508534073829652,1.0,0.0,0.0,3.6728358268737793,3.6728603839874254,9.001115017781558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.3916015625,0.0,1573.749755859375,1895.4371337890625,0.0,3870.64697265625,0.9117513298988342,1.0,0.0,3.0,1.0,0.0
12134340,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7891845703125,0.9990000128746032,0.6068336963653564,0.4719083309173584,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7880554199219,0.8670129776000977,0.3427595794200897,0.3257408440113067,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.78717041015625,0.8054341077804565,0.2711662054061889,0.1911557614803314,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.78631591796875,0.7594643235206604,0.2275660037994384,0.2176501601934433,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7854919433594,0.7262085676193237,0.1967818886041641,0.8957745432853699,283.788330078125,284.95001220703125,298.9076232910156,288.3080139160156,297.5325622558594,297.1357116699219,283.7940979003906,1.0,0.4787444770336151,0.6088985800743103,0.1500000059604644,1.0,1.0,-2.523742437362671,0.1708149164915084,2.3529274463653564,-0.3952777981758117,0.8718316555023193,0.8718316555023193,0.0,107.59495544433594,82.0,39017.15625,0.0,1380.083984375,1.0,279.7232666015625,282.2860107421875,291.1943359375,293.643310546875,293.1499938964844,293.1499938964844,279.75,37926.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331344962120056,1.0,0.0,0.0,3.623400449752808,3.623424530029297,8.760440550759085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.01904296875,0.0,1518.0816650390625,1895.4371337890625,0.0,3709.838623046875,0.9007201194763184,1.0,0.0,3.0,1.0,0.0
12134400,296.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8129272460937,0.9990000128746032,0.6090559959411621,0.4623717367649078,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.81256103515625,0.8735701441764832,0.3436017334461212,0.3263995945453644,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8122863769531,0.8110003471374512,0.2713627219200134,0.1911954283714294,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119812011719,0.7647452354431152,0.2278361618518829,0.2177688777446746,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.81170654296875,0.7305921316146851,0.1967703849077224,0.894966721534729,283.8126525878906,284.95001220703125,298.9219665527344,288.3095092773437,297.5407409667969,297.14208984375,283.8144836425781,1.0,0.4750832319259643,0.6101877093315125,0.1500000059604644,1.0,1.0,-2.512295961380005,0.1694428324699401,2.34285306930542,-0.3941352367401123,0.8672614693641663,0.8672614693641663,0.0,104.57474517822266,85.0,38795.37109375,0.0,1352.607421875,1.0,279.74151611328125,282.31256103515625,291.2138671875,293.6715393066406,293.1499938964844,293.1499938964844,280.04998779296875,37914.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928181290626526,1.0,0.0,0.0,3.6007041931152344,3.6007280349731445,8.65103743308282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.9638671875,0.0,1493.14404296875,1895.4371337890625,0.0,3664.45947265625,0.8956400156021118,1.0,0.0,3.0,1.0,0.0
12134460,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.9990000128746032,0.6180077791213989,0.4421949982643127,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.8892973065376282,0.3466994762420654,0.3289478123188019,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8231909871101379,0.2723941206932068,0.1916542500257492,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.7773012518882751,0.229079008102417,0.2185939252376556,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.7408280372619629,0.1972352862358093,0.8952381610870361,284.02264404296875,284.95001220703125,298.9652099609375,288.3141174316406,297.5663146972656,297.162109375,284.02508544921875,1.0,0.4686222374439239,0.6144222021102905,0.1500000059604644,1.0,1.0,-2.492962598800659,0.1671422868967056,2.3258204460144043,-0.3925095796585083,0.8565689921379089,0.8565689921379089,0.0,98.5150146484375,88.0,37358.2734375,0.0,1302.6639404296875,1.0,280.0408935546875,282.5621032714844,291.22332763671875,293.5845642089844,293.1499938964844,293.1499938964844,280.3500061035156,37728.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070218205451964,1.0,0.0,0.0,3.5351109504699707,3.535134077072144,8.338719794664939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.5615234375,0.0,1421.5887451171875,1895.4371337890625,0.0,3468.94482421875,0.8809396624565125,1.0,0.0,3.0,1.0,0.0
12134520,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02294921875,0.9990000128746032,0.6180077791213989,0.4421949982643127,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.8892973065376282,0.3466994762420654,0.3289478123188019,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0221862792969,0.8231909871101379,0.2723941206932068,0.1916542500257492,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218505859375,0.7773012518882751,0.229079008102417,0.2185939252376556,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0215148925781,0.7408280372619629,0.1972352862358093,0.8952381610870361,284.02264404296875,284.95001220703125,298.9652099609375,288.3141174316406,297.5663146972656,297.162109375,284.02508544921875,1.0,0.4686222374439239,0.6144222021102905,0.1500000059604644,1.0,1.0,-2.492962598800659,0.1671422868967056,2.3258204460144043,-0.3925095796585083,0.8565689921379089,0.8565689921379089,0.0,98.5150146484375,88.0,37358.2734375,0.0,1302.6639404296875,1.0,280.0408935546875,282.5621032714844,291.22332763671875,293.5845642089844,293.1499938964844,293.1499938964844,280.3500061035156,37728.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070218205451964,1.0,0.0,0.0,3.5351109504699707,3.535134077072144,8.338719794664939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.5615234375,0.0,1421.5887451171875,1895.4371337890625,0.0,3468.94482421875,0.8809396624565125,1.0,0.0,3.0,1.0,0.0
12134580,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.9990000128746032,0.6279918551445007,0.4289628863334656,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.9015316367149352,0.3502429723739624,0.3320558071136474,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23321533203125,0.8321183919906616,0.2738141417503357,0.1924842447042465,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.787024736404419,0.2307074069976806,0.2199161946773529,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.7487058639526367,0.1980624943971634,0.8980369567871094,284.23370361328125,284.95001220703125,299.0061340332031,288.3186340332031,297.6034240722656,297.1976928710937,284.2362670898437,1.0,0.4653414785861969,0.6186567544937134,0.1500000059604644,1.0,1.0,-2.4867382049560547,0.1664066910743713,2.320331573486328,-0.3920912444591522,0.8486934900283813,0.8486934900283813,0.0,94.88557434082033,91.0,36118.27734375,0.0,1279.6258544921875,1.0,280.3404235839844,282.8168334960937,291.23883056640625,293.5198669433594,293.1499938964844,293.1499938964844,280.6499938964844,37464.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882306218147278,1.0,0.0,0.0,3.4792051315307617,3.4792277812957764,8.07706157957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.330078125,0.0,1361.76611328125,1895.4371337890625,0.0,3293.656494140625,0.868350625038147,1.0,0.0,3.0,1.0,0.0
12134640,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.9990000128746032,0.6279918551445007,0.4289628863334656,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.9015316367149352,0.3502429723739624,0.3320558071136474,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23321533203125,0.8321183919906616,0.2738141417503357,0.1924842447042465,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328491210937,0.787024736404419,0.2307074069976806,0.2199161946773529,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23248291015625,0.7487058639526367,0.1980624943971634,0.8980369567871094,284.23370361328125,284.95001220703125,299.0061340332031,288.3186340332031,297.6034240722656,297.1976928710937,284.2362670898437,1.0,0.4653414785861969,0.6186567544937134,0.1500000059604644,1.0,1.0,-2.4867382049560547,0.1664066910743713,2.320331573486328,-0.3920912444591522,0.8486934900283813,0.8486934900283813,0.0,94.88557434082033,91.0,36118.27734375,0.0,1279.6258544921875,1.0,280.3404235839844,282.8168334960937,291.23883056640625,293.5198669433594,293.1499938964844,293.1499938964844,280.6499938964844,37464.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882306218147278,1.0,0.0,0.0,3.4792051315307617,3.4792277812957764,8.07706157957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.330078125,0.0,1361.76611328125,1895.4371337890625,0.0,3293.656494140625,0.868350625038147,1.0,0.0,3.0,1.0,0.0
12134700,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.38299560546875,0.9990000128746032,0.632860004901886,0.4245431125164032,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38140869140625,0.9063805937767028,0.3521113097667694,0.3337208032608032,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8354696035385132,0.2746081352233886,0.1929723769426345,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780822753906,0.7907673716545105,0.2316057682037353,0.2206821739673614,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763732910156,0.7516492009162903,0.1985122114419937,0.899733304977417,284.3817443847656,284.95001220703125,299.0257263183594,288.32086181640625,297.6278686523437,297.2233581542969,284.3935241699219,1.0,0.4646269679069519,0.6207740306854248,0.1500000059604644,1.0,1.0,-2.4869699478149414,0.1664365381002426,2.320533275604248,-0.3922141194343567,0.8463200330734253,0.8463200330734253,0.0,93.7707290649414,91.0,35233.78515625,0.0,1275.1859130859375,1.0,280.5933837890625,283.0084533691406,291.2219543457031,293.4000244140625,293.1499938964844,293.1499938964844,280.6499938964844,37296.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774536848068237,1.0,0.0,0.0,3.4553122520446777,3.4553346633911133,7.966506245793425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.9853515625,0.0,1336.3472900390625,1895.4371337890625,0.0,3192.71337890625,0.8629786968231201,1.0,0.0,3.0,1.0,0.0
12134760,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44921875,0.9990000128746032,0.6373561024665833,0.4211441576480865,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.9108372330665588,0.3540818989276886,0.3355218470096588,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.8383636474609375,0.2754954099655151,0.1935522556304931,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479675292969,0.7940244078636169,0.2325840443372726,0.2215527147054672,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.447509765625,0.7541710734367371,0.1990409642457962,0.9018369913101196,284.4488830566406,284.95001220703125,299.0447082519531,288.3230285644531,297.650390625,297.2469482421875,284.4520874023437,1.0,0.4644280970096588,0.622826874256134,0.1500000059604644,1.0,1.0,-2.489316701889038,0.1667180210351944,2.322598695755005,-0.392556369304657,0.8436973690986633,0.8436973690986633,0.0,92.99090576171876,94.0,35110.37109375,0.0,1274.74560546875,1.0,280.6402282714844,283.07763671875,291.2555847167969,293.47119140625,293.1499938964844,293.1499938964844,280.95001220703125,37140.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720278143882751,1.0,0.0,0.0,3.435270309448242,3.435292482376098,7.87435737947817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.408203125,0.0,1315.17041015625,1895.4371337890625,0.0,3141.83154296875,0.858377993106842,1.0,0.0,3.0,1.0,0.0
12134820,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.9990000128746032,0.6450878977775574,0.4171344637870788,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.9180228114128112,0.3582037687301636,0.3392910361289978,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.842631459236145,0.277424156665802,0.1948213428258896,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7989556193351746,0.2346809208393097,0.22343809902668,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7579129934310913,0.2002928555011749,0.9069313406944276,284.6736145019531,284.95001220703125,299.0809631347656,288.3273010253906,297.6866455078125,297.2830810546875,284.67724609375,1.0,0.4652945101261139,0.6269325613975525,0.1500000059604644,1.0,1.0,-2.498932361602783,0.1678681373596191,2.331064224243164,-0.3937349319458008,0.8417567014694214,0.8417567014694214,0.0,92.3006591796875,97.0,34289.25,0.0,1283.58984375,1.0,280.93963623046875,283.34051513671875,291.2720947265625,293.4340515136719,293.1499938964844,293.1499938964844,281.25,36768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582324385643005,1.0,0.0,0.0,3.4052658081054688,3.405287742614746,7.737405667285202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.33984375,0.0,1282.9163818359375,1895.4371337890625,0.0,3012.428955078125,0.8514519929885864,1.0,0.0,3.0,1.0,0.0
12134880,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739501953125,0.9990000128746032,0.6450878977775574,0.4171344637870788,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.9180228114128112,0.3582037687301636,0.3392910361289978,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.842631459236145,0.277424156665802,0.1948213428258896,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.7989556193351746,0.2346809208393097,0.22343809902668,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.7579129934310913,0.2002928555011749,0.9069313406944276,284.6736145019531,284.95001220703125,299.0809631347656,288.3273010253906,297.6866455078125,297.2830810546875,284.67724609375,1.0,0.4652945101261139,0.6269325613975525,0.1500000059604644,1.0,1.0,-2.498932361602783,0.1678681373596191,2.331064224243164,-0.3937349319458008,0.8417567014694214,0.8417567014694214,0.0,92.3006591796875,97.0,34289.25,0.0,1283.58984375,1.0,280.93963623046875,283.34051513671875,291.2720947265625,293.4340515136719,293.1499938964844,293.1499938964844,281.25,36768.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582324385643005,1.0,0.0,0.0,3.4052658081054688,3.405287742614746,7.737405667285202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.33984375,0.0,1282.9163818359375,1895.4371337890625,0.0,3012.428955078125,0.8514519929885864,1.0,0.0,3.0,1.0,0.0
12134940,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6517220139503479,0.4158782064914703,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9233354330062866,0.3626016676425934,0.3433502316474914,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8454374074935913,0.2795888185501098,0.1962775886058807,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.802365243434906,0.2369852513074875,0.2255501300096511,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7603994607925415,0.2017744481563568,0.9132671356201172,284.9002990722656,284.95001220703125,299.1148986816406,288.3314208984375,297.7181396484375,297.3137512207031,284.90411376953125,1.0,0.4675247371196747,0.631038248538971,0.1500000059604644,1.0,1.0,-2.5141947269439697,0.1696969121694564,2.3444979190826416,-0.3954765200614929,0.8428583145141602,0.8428583145141602,0.0,92.48406982421876,100.0,33581.9140625,0.0,1303.2220458984375,1.0,281.23944091796875,283.6009521484375,291.2870178222656,293.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36366.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465920090675354,1.0,0.0,0.0,3.3904507160186768,3.390472173690796,7.670225841138745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.38916015625,0.0,1265.6746826171875,1895.4371337890625,0.0,2903.36181640625,0.8478530049324036,1.0,0.0,3.0,1.0,0.0
12135000,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9990000128746032,0.6517220139503479,0.4158782064914703,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9233354330062866,0.3626016676425934,0.3433502316474914,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8454374074935913,0.2795888185501098,0.1962775886058807,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.802365243434906,0.2369852513074875,0.2255501300096511,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7603994607925415,0.2017744481563568,0.9132671356201172,284.9002990722656,284.95001220703125,299.1148986816406,288.3314208984375,297.7181396484375,297.3137512207031,284.90411376953125,1.0,0.4675247371196747,0.631038248538971,0.1500000059604644,1.0,1.0,-2.5141947269439697,0.1696969121694564,2.3444979190826416,-0.3954765200614929,0.8428583145141602,0.8428583145141602,0.0,92.48406982421876,100.0,33581.9140625,0.0,1303.2220458984375,1.0,281.23944091796875,283.6009521484375,291.2870178222656,293.4042358398437,293.1499938964844,293.1499938964844,281.54998779296875,36366.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465920090675354,1.0,0.0,0.0,3.3904507160186768,3.390472173690796,7.670225841138745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.38916015625,0.0,1265.6746826171875,1895.4371337890625,0.0,2903.36181640625,0.8478530049324036,1.0,0.0,3.0,1.0,0.0
12135060,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9990000128746032,0.6577247977256775,0.4167105853557586,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9271201491355896,0.3672536015510559,0.3476701974868774,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8471219539642334,0.2819699943065643,0.19790019094944,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8046197295188904,0.2394783198833465,0.2278620898723602,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7618831992149353,0.2034298777580261,0.9205188751220704,285.12969970703125,284.95001220703125,299.1465148925781,288.3353576660156,297.7452697753906,297.3394775390625,285.1332092285156,1.0,0.4707973599433899,0.6349934935569763,0.1500000059604644,1.0,1.0,-2.533821582794189,0.1720582693815231,2.3617632389068604,-0.3976452052593231,0.8470408320426941,0.8470408320426941,0.0,93.3314437866211,103.0,33024.60546875,0.0,1331.41845703125,1.0,281.5390930175781,283.8616027832031,291.30047607421875,293.38262939453125,293.1499938964844,293.1499938964844,281.8500061035156,35951.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367671370506287,1.0,0.0,0.0,3.391289472579956,3.3913111686706543,7.67402184465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.14111328125,0.0,1263.602294921875,1895.4371337890625,0.0,2811.52587890625,0.8477004170417786,1.0,0.0,3.0,1.0,0.0
