time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135120,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.9990000128746032,0.6577247977256775,0.4167105853557586,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9271201491355896,0.3672536015510559,0.3476701974868774,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.8471219539642334,0.2819699943065643,0.19790019094944,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8046197295188904,0.2394783198833465,0.2278620898723602,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1281433105469,0.7618831992149353,0.2034298777580261,0.9205188751220704,285.12969970703125,284.95001220703125,299.1465148925781,288.3353576660156,297.7452697753906,297.3394775390625,285.1332092285156,1.0,0.4707973599433899,0.6349934935569763,0.1500000059604644,1.0,1.0,-2.533821582794189,0.1720582693815231,2.3617632389068604,-0.3976452052593231,0.8470408320426941,0.8470408320426941,0.0,93.3314437866211,103.0,33024.60546875,0.0,1331.41845703125,1.0,281.5390930175781,283.8616027832031,291.30047607421875,293.38262939453125,293.1499938964844,293.1499938964844,281.8500061035156,35951.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367671370506287,1.0,0.0,0.0,3.391289472579956,3.3913111686706543,7.67402184465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.14111328125,0.0,1263.602294921875,1895.4371337890625,0.0,2811.52587890625,0.8477004170417786,1.0,0.0,3.0,1.0,0.0
12135180,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9990000128746032,0.6633424162864685,0.4190753996372223,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9297741055488586,0.3721131384372711,0.3522174656391144,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.8480163812637329,0.2845555245876312,0.1996800750494003,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8060628771781921,0.2421489506959915,0.2303607016801834,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.7626417875289917,0.2052318453788757,0.928532600402832,285.3565673828125,284.95001220703125,299.1758117675781,288.3391418457031,297.76885986328125,297.36138916015625,285.3598937988281,1.0,0.4748699963092804,0.6389487385749817,0.1500000059604644,1.0,1.0,-2.5568923950195312,0.1748488396406173,2.382043600082397,-0.4001403152942657,0.8542457818984985,0.8542457818984985,0.0,94.68016815185548,106.0,32563.24609375,0.0,1366.6015625,1.0,281.839111328125,284.1180725097656,291.31317138671875,293.3666381835937,293.1499938964844,293.1499938964844,282.1499938964844,35543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828740656375885,1.0,0.0,0.0,3.407543897628784,3.4075655937194824,7.747760832899075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.04248046875,0.0,1276.59619140625,1895.4371337890625,0.0,2736.7255859375,0.8509708046913147,1.0,0.0,3.0,1.0,0.0
12135240,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568420410156,0.9990000128746032,0.6633424162864685,0.4190753996372223,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9297741055488586,0.3721131384372711,0.3522174656391144,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35601806640625,0.8480163812637329,0.2845555245876312,0.1996800750494003,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556213378906,0.8060628771781921,0.2421489506959915,0.2303607016801834,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.7626417875289917,0.2052318453788757,0.928532600402832,285.3565673828125,284.95001220703125,299.1758117675781,288.3391418457031,297.76885986328125,297.36138916015625,285.3598937988281,1.0,0.4748699963092804,0.6389487385749817,0.1500000059604644,1.0,1.0,-2.5568923950195312,0.1748488396406173,2.382043600082397,-0.4001403152942657,0.8542457818984985,0.8542457818984985,0.0,94.68016815185548,106.0,32563.24609375,0.0,1366.6015625,1.0,281.839111328125,284.1180725097656,291.31317138671875,293.3666381835937,293.1499938964844,293.1499938964844,282.1499938964844,35543.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828740656375885,1.0,0.0,0.0,3.407543897628784,3.4075655937194824,7.747760832899075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.04248046875,0.0,1276.59619140625,1895.4371337890625,0.0,2736.7255859375,0.8509708046913147,1.0,0.0,3.0,1.0,0.0
12135300,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.9990000128746032,0.6660112142562866,0.4207852482795715,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.510498046875,0.9306605458259584,0.3745836317539215,0.3545211255550384,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.8481593132019043,0.2858974039554596,0.2006001770496368,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5071716308594,0.8064772486686707,0.2435294687747955,0.231651023030281,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7627418041229248,0.2061652690172195,0.9326903820037842,285.5106201171875,284.95001220703125,299.1896057128906,288.3409423828125,297.7792663574219,297.3707275390625,285.5224914550781,1.0,0.4771420657634735,0.6409263610839844,0.1500000059604644,1.0,1.0,-2.569365262985229,0.1763642281293869,2.393001079559326,-0.4014697968959808,0.8594598770141602,0.8594598770141602,0.0,95.52176666259766,106.0,32019.349609375,0.0,1386.353759765625,1.0,282.09161376953125,284.30621337890625,291.2917175292969,293.26568603515625,293.1499938964844,293.1499938964844,282.1499938964844,35335.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227425217628479,1.0,0.0,0.0,3.420909881591797,3.420931577682495,7.808660598129791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.24609375,0.0,1288.2581787109375,1895.4371337890625,0.0,2680.995849609375,0.8538108468055725,1.0,0.0,3.0,1.0,0.0
12135360,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5793151855469,0.9990000128746032,0.668680727481842,0.4225944876670837,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790100097656,0.9315584301948548,0.3771330416202545,0.3569289743900299,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.8483352661132812,0.2873139083385467,0.2015930116176605,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782165527344,0.8069135546684265,0.2449719905853271,0.2330194413661956,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.7628628611564636,0.2071509212255478,0.9371497631072998,285.5790405273437,284.95001220703125,299.20281982421875,288.3426818847656,297.7894287109375,297.3800354003906,285.5820007324219,1.0,0.4795547127723694,0.6428482532501221,0.1500000059604644,1.0,1.0,-2.582626342773437,0.1779806911945343,2.4046454429626465,-0.4028753936290741,0.8643863797187805,0.8643863797187805,0.0,96.41863250732422,109.0,32124.203125,0.0,1407.5537109375,1.0,282.139892578125,284.3686218261719,291.3221130371094,293.3495178222656,293.1499938964844,293.1499938964844,282.45001220703125,35158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218534588813782,1.0,0.0,0.0,3.4382879734039307,3.438309907913208,7.888198183536588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.74267578125,0.0,1304.208984375,1895.4371337890625,0.0,2672.749267578125,0.8574860095977783,1.0,0.0,3.0,1.0,0.0
12135420,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.9990000128746032,0.6738550066947937,0.4269141554832458,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9328000545501708,0.3823330700397491,0.3618153929710388,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.8482978940010071,0.2902309000492096,0.2036256939172744,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.80739825963974,0.2479344308376312,0.2358214408159256,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.7627490758895874,0.2091787308454513,0.9463027715682985,285.7972106933594,284.95001220703125,299.2275390625,288.34600830078125,297.8077392578125,297.3964233398437,285.7997436523437,1.0,0.4847080707550049,0.6466920375823975,0.1500000059604644,1.0,1.0,-2.6104929447174072,0.1813949346542358,2.429097890853882,-0.4057901203632355,0.8774088025093079,0.8774088025093079,0.0,98.44908142089844,112.0,31710.77734375,0.0,1453.39501953125,1.0,282.4397888183594,284.6127014160156,291.3291320800781,293.3317565917969,293.1499938964844,293.1499938964844,282.75,34809.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155778646469116,1.0,0.0,0.0,3.482139587402344,3.4821617603302,8.090691494544444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.9716796875,0.0,1345.813232421875,1895.4371337890625,0.0,2614.6513671875,0.8669683933258057,1.0,0.0,3.0,1.0,0.0
12135480,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79742431640625,0.9990000128746032,0.6738550066947937,0.4269141554832458,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79718017578125,0.9328000545501708,0.3823330700397491,0.3618153929710388,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.8482978940010071,0.2902309000492096,0.2036256939172744,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.80739825963974,0.2479344308376312,0.2358214408159256,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.7627490758895874,0.2091787308454513,0.9463027715682985,285.7972106933594,284.95001220703125,299.2275390625,288.34600830078125,297.8077392578125,297.3964233398437,285.7997436523437,1.0,0.4847080707550049,0.6466920375823975,0.1500000059604644,1.0,1.0,-2.6104929447174072,0.1813949346542358,2.429097890853882,-0.4057901203632355,0.8774088025093079,0.8774088025093079,0.0,98.44908142089844,112.0,31710.77734375,0.0,1453.39501953125,1.0,282.4397888183594,284.6127014160156,291.3291320800781,293.3317565917969,293.1499938964844,293.1499938964844,282.75,34809.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155778646469116,1.0,0.0,0.0,3.482139587402344,3.4821617603302,8.090691494544444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.9716796875,0.0,1345.813232421875,1895.4371337890625,0.0,2614.6513671875,0.8669683933258057,1.0,0.0,3.0,1.0,0.0
12135540,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.9990000128746032,0.6778886318206787,0.4305282235145569,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173645019531,0.9335798621177672,0.3864959478378296,0.3656647801399231,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164794921875,0.8481722474098206,0.2926259040832519,0.2052547037601471,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.8076626658439636,0.2503321468830108,0.2380498796701431,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0149841308594,0.7625710964202881,0.2108410000801086,0.9536411762237548,286.01739501953125,284.95001220703125,299.24481201171875,288.3483581542969,297.8212280273437,297.40875244140625,286.0228576660156,1.0,0.4888750314712524,0.6496133208274841,0.1500000059604644,1.0,1.0,-2.6329119205474854,0.1841589659452438,2.4487528800964355,-0.4081089198589325,0.8901242017745972,0.8901242017745972,0.0,100.13382720947266,112.0,31401.119140625,0.0,1491.151611328125,1.0,282.7274475097656,284.84832763671875,291.3175964355469,293.279296875,293.1499938964844,293.1499938964844,282.75,34529.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092984557151794,1.0,0.0,0.0,3.5240395069122314,3.524062156677246,8.286571073767846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.7861328125,0.0,1386.869873046875,1895.4371337890625,0.0,2556.734375,0.8761135339736938,1.0,0.0,3.0,1.0,0.0
12135600,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.9990000128746032,0.6791389584541321,0.4316256940364837,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.9339216947555542,0.3878215849399566,0.3669431209564209,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.8482140302658081,0.2933908402919769,0.2058095186948776,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8078218698501587,0.2511000335216522,0.2387970983982086,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.7625885009765625,0.2113770842552185,0.956138014793396,286.0370483398437,284.95001220703125,299.25,288.3490905761719,297.82525634765625,297.4124755859375,286.0395812988281,1.0,0.4902358055114746,0.6505358219146729,0.1500000059604644,1.0,1.0,-2.640331268310547,0.1850769221782684,2.455254316329956,-0.4088661074638366,0.8938378691673279,0.8938378691673279,0.0,100.66960906982422,115.0,31485.951171875,0.0,1503.67724609375,1.0,282.7402648925781,284.8635559082031,291.33795166015625,293.3243408203125,293.1499938964844,293.1499938964844,283.04998779296875,34477.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102375268936157,1.0,0.0,0.0,3.5383431911468506,3.538365840911865,8.353975431418803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.2919921875,0.0,1401.416748046875,1895.4371337890625,0.0,2565.380615234375,0.8792533278465271,1.0,0.0,3.0,1.0,0.0
12135660,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9990000128746032,0.6846177577972412,0.4364538192749023,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9351885914802552,0.3935920000076294,0.3723487555980682,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8482836484909058,0.2967832684516907,0.2081649303436279,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.8083845376968384,0.2544674873352051,0.2419721037149429,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.7625823616981506,0.2137558907270431,0.9668099880218506,286.2745056152344,284.95001220703125,299.27130126953125,288.3548583984375,297.8426208496094,297.4286804199219,286.27685546875,1.0,0.4960829019546509,0.6542907357215881,0.1500000059604644,1.0,1.0,-2.672095775604248,0.1890260279178619,2.483069658279419,-0.4120921790599823,0.9134286642074584,0.9134286642074584,0.0,103.0130615234375,118.0,31273.193359375,0.0,1558.2515869140625,1.0,283.04083251953125,285.1111755371094,291.3481750488281,293.3211364746094,293.1499938964844,293.1499938964844,282.75,34200.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058585524559021,1.0,0.0,0.0,3.604891538619995,3.604914903640747,8.671170235174941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.64892578125,0.0,1470.2637939453125,1895.4371337890625,0.0,2525.10791015625,0.8939347863197327,1.0,0.0,3.0,1.0,0.0
12135720,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27471923828125,0.9990000128746032,0.6846177577972412,0.4364538192749023,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9351885914802552,0.3935920000076294,0.3723487555980682,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27410888671875,0.8482836484909058,0.2967832684516907,0.2081649303436279,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2738342285156,0.8083845376968384,0.2544674873352051,0.2419721037149429,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734680175781,0.7625823616981506,0.2137558907270431,0.9668099880218506,286.2745056152344,284.95001220703125,299.27130126953125,288.3548583984375,297.8426208496094,297.4286804199219,286.27685546875,1.0,0.4960829019546509,0.6542907357215881,0.1500000059604644,1.0,1.0,-2.672095775604248,0.1890260279178619,2.483069658279419,-0.4120921790599823,0.9134286642074584,0.9134286642074584,0.0,103.0130615234375,118.0,31273.193359375,0.0,1558.2515869140625,1.0,283.04083251953125,285.1111755371094,291.3481750488281,293.3211364746094,293.1499938964844,293.1499938964844,282.75,34200.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058585524559021,1.0,0.0,0.0,3.604891538619995,3.604914903640747,8.671170235174941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.64892578125,0.0,1470.2637939453125,1895.4371337890625,0.0,2525.10791015625,0.8939347863197327,1.0,0.0,3.0,1.0,0.0
12135780,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.9990000128746032,0.6871998906135559,0.4436278939247131,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9337648153305054,0.3979189693927765,0.3769833445549011,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.846234142780304,0.2988496720790863,0.2099934667348861,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.8069322109222412,0.2568393647670746,0.2446340322494506,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7606911659240723,0.2152362167835235,0.9753403067588806,286.0654296875,284.95001220703125,299.2925720214844,288.36602783203125,297.84405517578125,297.42462158203125,286.0634460449219,1.0,0.5020169019699097,0.6580456495285034,0.1500000059604644,1.0,1.0,-2.70193862915039,0.1927617490291595,2.5091769695281982,-0.4150037169456482,0.9266434907913208,0.9266434907913208,0.0,105.93547058105467,121.0,32257.486328125,0.0,1613.9178466796875,1.0,282.7580871582031,284.8645935058594,291.4630126953125,293.5750732421875,293.1499938964844,293.1499938964844,282.45001220703125,34355.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306770920753479,1.0,0.0,0.0,3.6671488285064697,3.667172908782959,8.973262879408139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.9736328125,0.0,1539.970703125,1895.4371337890625,0.0,2754.75,0.9079659581184388,1.0,0.0,3.0,1.0,0.0
12135840,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06524658203125,0.9990000128746032,0.6871998906135559,0.4436278939247131,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0654296875,0.9337648153305054,0.3979189693927765,0.3769833445549011,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.846234142780304,0.2988496720790863,0.2099934667348861,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.8069322109222412,0.2568393647670746,0.2446340322494506,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0663757324219,0.7606911659240723,0.2152362167835235,0.9753403067588806,286.0654296875,284.95001220703125,299.2925720214844,288.36602783203125,297.84405517578125,297.42462158203125,286.0634460449219,1.0,0.5020169019699097,0.6580456495285034,0.1500000059604644,1.0,1.0,-2.70193862915039,0.1927617490291595,2.5091769695281982,-0.4150037169456482,0.9266434907913208,0.9266434907913208,0.0,105.93547058105467,121.0,32257.486328125,0.0,1613.9178466796875,1.0,282.7580871582031,284.8645935058594,291.4630126953125,293.5750732421875,293.1499938964844,293.1499938964844,282.45001220703125,34355.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306770920753479,1.0,0.0,0.0,3.6671488285064697,3.667172908782959,8.973262879408139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.9736328125,0.0,1539.970703125,1895.4371337890625,0.0,2754.75,0.9079659581184388,1.0,0.0,3.0,1.0,0.0
12135900,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995361328125,0.9990000128746032,0.6870642900466919,0.4487258195877075,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005432128906,0.9312599897384644,0.3994634747505188,0.3786877989768982,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.843791663646698,0.2993062138557434,0.2104872018098831,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.8047792315483093,0.2575483620166778,0.2455106526613235,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9049987792969,0.7583937644958496,0.2154979407787323,0.9775084853172302,285.9004821777344,284.95001220703125,299.3031921386719,288.3735656738281,297.8379211425781,297.4137268066406,285.88922119140625,1.0,0.504857063293457,0.6599230766296387,0.1500000059604644,1.0,1.0,-2.7143683433532715,0.1943254172801971,2.520042896270752,-0.4162055552005768,0.9313729405403136,0.9313729405403136,0.0,107.72530364990234,121.0,33064.7578125,0.0,1640.0845947265625,1.0,282.50048828125,284.6609191894531,291.50445556640625,293.73223876953125,293.1499938964844,293.1499938964844,282.45001220703125,34493.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456292748451233,1.0,0.0,0.0,3.694715261459351,3.694739580154419,9.108676408686732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.4521484375,0.0,1572.0751953125,1895.4371337890625,0.0,2894.351806640625,0.9142121076583862,1.0,0.0,3.0,1.0,0.0
12135960,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.9990000128746032,0.686135470867157,0.4546354711055755,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8428649902344,0.927798867225647,0.4007239937782287,0.3800245225429535,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8431701660156,0.8406108021736145,0.2994953095912933,0.2107292264699936,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.8018401861190796,0.2580158710479736,0.2460992336273193,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436584472656,0.7553552985191345,0.2154956459999084,0.978273630142212,285.8428649902344,284.95001220703125,299.3138122558594,288.3822937011719,297.8284912109375,297.3985290527344,285.8412780761719,1.0,0.5075615644454956,0.6617643237113953,0.1500000059604644,1.0,1.0,-2.724996566772461,0.19566610455513,2.5293304920196533,-0.4172291159629822,0.9366934299468994,0.9366934299468994,0.0,109.6868667602539,124.0,33287.03125,0.0,1664.63720703125,1.0,282.4576721191406,284.6001281738281,291.4773254394531,293.6739196777344,293.1499938964844,293.1499938964844,282.1499938964844,34611.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536670207977295,1.0,0.0,0.0,3.71948504447937,3.7195096015930176,9.23121660889592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.013671875,0.0,1601.2669677734375,1895.4371337890625,0.0,2969.6279296875,0.9198864698410034,1.0,0.0,3.0,1.0,0.0
12136020,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9990000128746032,0.6825769543647766,0.4671213626861572,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.920169711112976,0.4028108417987823,0.3822574019432068,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8337206840515137,0.2994698584079742,0.2109052240848541,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.7952640652656555,0.2585428357124328,0.2468594014644622,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.7485893964767456,0.2150054425001144,0.9774453639984132,285.6381225585937,284.95001220703125,299.3349914550781,288.4032592773437,297.8058776855469,297.36328125,285.63641357421875,1.0,0.5125771164894104,0.6654468178749084,0.1500000059604644,1.0,1.0,-2.742818593978882,0.1979219317436218,2.5448968410491943,-0.4189500510692596,0.9441856145858764,0.9441856145858764,0.0,113.73695373535156,127.0,34377.8828125,0.0,1709.7645263671875,1.0,282.1576843261719,284.3453369140625,291.4727783203125,293.7367248535156,293.1499938964844,293.1499938964844,281.8500061035156,34878.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705853819847107,1.0,0.0,0.0,3.7618446350097656,3.761869430541992,9.442673558623936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.658203125,0.0,1652.5494384765625,1895.4371337890625,0.0,3128.302001953125,0.929584264755249,1.0,0.0,3.0,1.0,0.0
12136080,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9990000128746032,0.6825769543647766,0.4671213626861572,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.920169711112976,0.4028108417987823,0.3822574019432068,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.638427734375,0.8337206840515137,0.2994698584079742,0.2109052240848541,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.7952640652656555,0.2585428357124328,0.2468594014644622,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6389465332031,0.7485893964767456,0.2150054425001144,0.9774453639984132,285.6381225585937,284.95001220703125,299.3349914550781,288.4032592773437,297.8058776855469,297.36328125,285.63641357421875,1.0,0.5125771164894104,0.6654468178749084,0.1500000059604644,1.0,1.0,-2.742818593978882,0.1979219317436218,2.5448968410491943,-0.4189500510692596,0.9441856145858764,0.9441856145858764,0.0,113.73695373535156,127.0,34377.8828125,0.0,1709.7645263671875,1.0,282.1576843261719,284.3453369140625,291.4727783203125,293.7367248535156,293.1499938964844,293.1499938964844,281.8500061035156,34878.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705853819847107,1.0,0.0,0.0,3.7618446350097656,3.761869430541992,9.442673558623936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.658203125,0.0,1652.5494384765625,1895.4371337890625,0.0,3128.302001953125,0.929584264755249,1.0,0.0,3.0,1.0,0.0
12136140,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.6769700646400452,0.479860782623291,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9123799800872804,0.4044543802738189,0.3840364813804626,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.826617956161499,0.2990459501743316,0.210776224732399,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7883247137069702,0.2586595714092254,0.2471973448991775,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7414875626564026,0.21404530107975,0.9742615818977356,285.43218994140625,284.95001220703125,299.35614013671875,288.42852783203125,297.7777709960937,297.3210144042969,285.4306335449219,1.0,0.5170612931251526,0.6691293120384216,0.1500000059604644,1.0,1.0,-2.7566945552825928,0.1996848285198211,2.5570099353790283,-0.4202901721000671,0.9489131569862366,0.9489131569862366,0.0,117.81292724609376,130.0,35418.52734375,0.0,1749.6153564453125,1.0,281.8573913574219,284.09161376953125,291.4794616699219,293.80340576171875,293.1499938964844,293.1499938964844,281.54998779296875,35150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836466670036316,1.0,0.0,0.0,3.794080018997192,3.794105291366577,9.60519628279144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5908203125,0.0,1692.840576171875,1895.4371337890625,0.0,3250.74560546875,0.9370126128196716,1.0,0.0,3.0,1.0,0.0
12136200,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.9990000128746032,0.6769700646400452,0.479860782623291,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43218994140625,0.9123799800872804,0.4044543802738189,0.3840364813804626,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.826617956161499,0.2990459501743316,0.210776224732399,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.7883247137069702,0.2586595714092254,0.2471973448991775,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329833984375,0.7414875626564026,0.21404530107975,0.9742615818977356,285.43218994140625,284.95001220703125,299.35614013671875,288.42852783203125,297.7777709960937,297.3210144042969,285.4306335449219,1.0,0.5170612931251526,0.6691293120384216,0.1500000059604644,1.0,1.0,-2.7566945552825928,0.1996848285198211,2.5570099353790283,-0.4202901721000671,0.9489131569862366,0.9489131569862366,0.0,117.81292724609376,130.0,35418.52734375,0.0,1749.6153564453125,1.0,281.8573913574219,284.09161376953125,291.4794616699219,293.80340576171875,293.1499938964844,293.1499938964844,281.54998779296875,35150.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836466670036316,1.0,0.0,0.0,3.794080018997192,3.794105291366577,9.60519628279144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.5908203125,0.0,1692.840576171875,1895.4371337890625,0.0,3250.74560546875,0.9370126128196716,1.0,0.0,3.0,1.0,0.0
12136260,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9990000128746032,0.6692823171615601,0.4922031164169311,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.90522438287735,0.4058340787887573,0.3855226933956146,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8197112083435059,0.2983916401863098,0.2104565799236297,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.7815721035003662,0.2585267126560211,0.2472607791423797,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.7346267104148865,0.2128805816173553,0.9698739051818848,285.2406921386719,284.95001220703125,299.3772277832031,288.4577331542969,297.75201416015625,297.28155517578125,285.23956298828125,1.0,0.5210742354393005,0.6728613972663879,0.1500000059604644,1.0,1.0,-2.76773452758789,0.2010916471481323,2.566642999649048,-0.4213632047176361,0.9511863589286804,0.9511863589286804,0.0,121.76844024658205,133.0,36647.01171875,0.0,1784.953369140625,1.0,281.55718994140625,283.8545227050781,291.5023498535156,293.89410400390625,293.1499938964844,293.1499938964844,281.25,35406.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953526020050049,1.0,0.0,0.0,3.816720724105835,3.816746234893799,9.720174602989573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.583984375,0.0,1722.0419921875,1895.4371337890625,0.0,3360.226806640625,0.9422743916511536,1.0,0.0,3.0,1.0,0.0
12136320,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24053955078125,0.9990000128746032,0.6692823171615601,0.4922031164169311,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406921386719,0.90522438287735,0.4058340787887573,0.3855226933956146,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8197112083435059,0.2983916401863098,0.2104565799236297,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410888671875,0.7815721035003662,0.2585267126560211,0.2472607791423797,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.7346267104148865,0.2128805816173553,0.9698739051818848,285.2406921386719,284.95001220703125,299.3772277832031,288.4577331542969,297.75201416015625,297.28155517578125,285.23956298828125,1.0,0.5210742354393005,0.6728613972663879,0.1500000059604644,1.0,1.0,-2.76773452758789,0.2010916471481323,2.566642999649048,-0.4213632047176361,0.9511863589286804,0.9511863589286804,0.0,121.76844024658205,133.0,36647.01171875,0.0,1784.953369140625,1.0,281.55718994140625,283.8545227050781,291.5023498535156,293.89410400390625,293.1499938964844,293.1499938964844,281.25,35406.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953526020050049,1.0,0.0,0.0,3.816720724105835,3.816746234893799,9.720174602989573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.583984375,0.0,1722.0419921875,1895.4371337890625,0.0,3360.226806640625,0.9422743916511536,1.0,0.0,3.0,1.0,0.0
12136380,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6597179770469666,0.5039743185043335,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.898912250995636,0.4070395529270172,0.3868321776390075,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8130505681037903,0.2975914180278778,0.2100253701210022,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7752038836479187,0.258234828710556,0.247157946228981,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7281121611595154,0.2115445584058761,0.964789092540741,285.05499267578125,284.95001220703125,299.39825439453125,288.4905090332031,297.74041748046875,297.26043701171875,285.0540466308594,1.0,0.524698793888092,0.6765934824943542,0.1500000059604644,1.0,1.0,-2.7767040729522705,0.2022372186183929,2.5744669437408447,-0.4222325086593628,0.951021671295166,0.951021671295166,0.0,125.56996154785156,136.0,37880.41015625,0.0,1816.6427001953125,1.0,281.257080078125,283.6229553222656,291.5353698730469,294.00006103515625,293.1499938964844,293.1499938964844,280.95001220703125,35650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072505235671996,1.0,0.0,0.0,3.830317735671997,3.83034348487854,9.789554269445944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.22998046875,0.0,1740.439697265625,1895.4371337890625,0.0,3471.0703125,0.9454906582832336,1.0,0.0,3.0,1.0,0.0
12136440,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6597179770469666,0.5039743185043335,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.898912250995636,0.4070395529270172,0.3868321776390075,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8130505681037903,0.2975914180278778,0.2100253701210022,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7752038836479187,0.258234828710556,0.247157946228981,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7281121611595154,0.2115445584058761,0.964789092540741,285.05499267578125,284.95001220703125,299.39825439453125,288.4905090332031,297.74041748046875,297.26043701171875,285.0540466308594,1.0,0.524698793888092,0.6765934824943542,0.1500000059604644,1.0,1.0,-2.7767040729522705,0.2022372186183929,2.5744669437408447,-0.4222325086593628,0.951021671295166,0.951021671295166,0.0,125.56996154785156,136.0,37880.41015625,0.0,1816.6427001953125,1.0,281.257080078125,283.6229553222656,291.5353698730469,294.00006103515625,293.1499938964844,293.1499938964844,280.95001220703125,35650.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072505235671996,1.0,0.0,0.0,3.830317735671997,3.83034348487854,9.789554269445944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.22998046875,0.0,1740.439697265625,1895.4371337890625,0.0,3471.0703125,0.9454906582832336,1.0,0.0,3.0,1.0,0.0
12136500,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9990000128746032,0.6545048952102661,0.5096697807312012,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8959499597549438,0.4075902700424194,0.3874640762805938,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8097912073135376,0.2971527278423309,0.2097978889942169,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.7721809148788452,0.2580457329750061,0.2470791786909103,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7249217629432678,0.2107856124639511,0.9619259238243104,284.9140930175781,284.95001220703125,299.40875244140625,288.50811767578125,297.7379455566406,297.25421142578125,284.9052734375,1.0,0.5263827443122864,0.6784595251083374,0.1500000059604644,1.0,1.0,-2.7805001735687256,0.202722743153572,2.57777738571167,-0.4225997626781463,0.9494221210479736,0.9494221210479736,0.0,127.41941833496094,136.0,38902.7265625,0.0,1831.253173828125,1.0,280.99664306640625,283.4386901855469,291.5795288085937,294.1561889648437,293.1499938964844,293.1499938964844,280.95001220703125,35779.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915717840194702,1.0,0.0,0.0,3.833953380584717,3.83397912979126,9.808146614886937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.95263671875,0.0,1745.888427734375,1895.4371337890625,0.0,3549.588623046875,0.946362853050232,1.0,0.0,3.0,1.0,0.0
12136560,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.6490654349327087,0.5154741406440735,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8928776979446411,0.4080595374107361,0.3879772424697876,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8063463568687439,0.296646773815155,0.2094980180263519,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.7690768241882324,0.2577953636646271,0.2469188421964645,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7215811014175415,0.2099322229623794,0.9585595726966858,284.86767578125,284.95001220703125,299.4192199707031,288.5264892578125,297.7319641113281,297.2434997558594,284.8665771484375,1.0,0.5279724597930908,0.6803409457206726,0.1500000059604644,1.0,1.0,-2.7834949493408203,0.2031059712171554,2.5803890228271484,-0.4228845536708832,0.9483646750450134,0.9483646750450134,0.0,129.29263305664062,139.0,39045.99609375,0.0,1844.7716064453125,1.0,280.9564514160156,283.3919982910156,291.571533203125,294.1087341308594,293.1499938964844,293.1499938964844,280.6499938964844,35888.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191449880599976,1.0,0.0,0.0,3.835112810134888,3.835138559341431,9.81407879407925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.57666015625,0.0,1748.1591796875,1895.4371337890625,0.0,3581.265869140625,0.9467203617095948,1.0,0.0,3.0,1.0,0.0
12136620,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9990000128746032,0.6377612352371216,0.526866614818573,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8869408965110779,0.4088501930236816,0.3889109194278717,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7994888424873352,0.2955248951911926,0.2088497430086136,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.763080894947052,0.2571851015090942,0.2465217113494873,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7147592306137085,0.2080342918634414,0.9510306119918824,284.6780090332031,284.95001220703125,299.4400939941406,288.5652770996094,297.7210998535156,297.2234191894531,284.6769104003906,1.0,0.5309131145477295,0.684103786945343,0.1500000059604644,1.0,1.0,-2.78800630569458,0.2036837190389633,2.584322452545166,-0.4233136177062988,0.9431523084640504,0.9431523084640504,0.0,132.97775268554688,127.0,40125.15625,0.0,1869.29150390625,1.0,280.6567077636719,283.16217041015625,291.6061706542969,294.21124267578125,293.1499938964844,293.1499938964844,280.3500061035156,36131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302073121070862,1.0,0.0,0.0,3.8309426307678223,3.830968379974365,9.792747732717544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.87841796875,0.0,1744.981201171875,1895.4371337890625,0.0,3683.041259765625,0.945933163166046,1.0,0.0,3.0,1.0,0.0
12136680,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.9990000128746032,0.6377612352371216,0.526866614818573,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8869408965110779,0.4088501930236816,0.3889109194278717,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7994888424873352,0.2955248951911926,0.2088497430086136,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.763080894947052,0.2571851015090942,0.2465217113494873,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786499023437,0.7147592306137085,0.2080342918634414,0.9510306119918824,284.6780090332031,284.95001220703125,299.4400939941406,288.5652770996094,297.7210998535156,297.2234191894531,284.6769104003906,1.0,0.5309131145477295,0.684103786945343,0.1500000059604644,1.0,1.0,-2.78800630569458,0.2036837190389633,2.584322452545166,-0.4233136177062988,0.9431523084640504,0.9431523084640504,0.0,132.97775268554688,127.0,40125.15625,0.0,1869.29150390625,1.0,280.6567077636719,283.16217041015625,291.6061706542969,294.21124267578125,293.1499938964844,293.1499938964844,280.3500061035156,36131.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302073121070862,1.0,0.0,0.0,3.8309426307678223,3.830968379974365,9.792747732717544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.87841796875,0.0,1744.981201171875,1895.4371337890625,0.0,3683.041259765625,0.945933163166046,1.0,0.0,3.0,1.0,0.0
12136740,296.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862670898437,0.9990000128746032,0.6286376118659973,0.5268341898918152,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4866943359375,0.887353777885437,0.4092955589294433,0.3894160091876983,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873046875,0.7985535264015198,0.2944088280200958,0.2081253230571746,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4876403808594,0.7625051140785217,0.2565076947212219,0.2459452003240585,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48828125,0.712840735912323,0.2062288671731948,0.9432579278945924,284.4866943359375,284.95001220703125,299.45758056640625,288.5997314453125,297.7123107910156,297.2072448730469,284.48370361328125,1.0,0.5289065837860107,0.6872645616531372,0.1500000059604644,1.0,1.0,-2.7776923179626465,0.2023578286170959,2.575334548950196,-0.4220806062221527,0.9363387823104858,0.9363387823104858,0.0,132.60365295410156,127.0,41111.23046875,0.0,1851.456787109375,1.0,280.3627319335937,282.9410095214844,291.64813232421875,294.32916259765625,293.1499938964844,293.1499938964844,280.3500061035156,36362.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401955008506776,1.0,0.0,0.0,3.819966554641724,3.8199923038482666,9.736713764141314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.52783203125,0.0,1733.451416015625,1895.4371337890625,0.0,3774.22265625,0.9436015486717224,1.0,0.0,3.0,1.0,0.0
12136800,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.9990000128746032,0.6271588206291199,0.525963306427002,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.887898862361908,0.409384936094284,0.3894700407981872,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4781494140625,0.7987895607948303,0.2942014038562774,0.2079603970050811,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7627756595611572,0.2563791573047638,0.2458019405603408,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.478759765625,0.7128204703330994,0.2058844566345214,0.9416183233261108,284.477783203125,284.95001220703125,299.4609069824219,288.6064758300781,297.7109069824219,297.2044677734375,284.475830078125,1.0,0.5281860828399658,0.6878666281700134,0.1500000059604644,1.0,1.0,-2.77437162399292,0.2019330114126205,2.572438716888428,-0.4217442274093628,0.9352214336395264,0.9352214336395264,0.0,132.2119903564453,115.0,41087.3671875,0.0,1844.4600830078125,1.0,280.3569030761719,282.9337158203125,291.6430358886719,294.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,36392.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940369725227356,1.0,0.0,0.0,3.8172390460968018,3.8172647953033447,9.72281441136147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.90185546875,0.0,1730.382568359375,1895.4371337890625,0.0,3775.80615234375,0.9430140256881714,1.0,0.0,3.0,1.0,0.0
12136860,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662048339844,0.9990000128746032,0.6192066669464111,0.5155954957008362,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665100097656,0.8941510915756226,0.409686416387558,0.3896824717521667,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669372558594,0.8027895092964172,0.2927002012729645,0.2068538516759872,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671813964844,0.7668003439903259,0.2554092109203338,0.2447995096445083,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.7148606181144714,0.20365971326828,0.9310888648033142,284.2665100097656,284.95001220703125,299.48162841796875,288.6497497558594,297.7020263671875,297.1871032714844,284.2641296386719,1.0,0.5217262506484985,0.6917054057121277,0.1500000059604644,1.0,1.0,-2.746989250183105,0.1984431892633438,2.548546075820923,-0.4190095067024231,0.9243869185447692,0.9243869185447692,0.0,128.0252685546875,103.0,41874.8984375,0.0,1782.8546142578125,1.0,280.05718994140625,282.69921875,291.6783142089844,294.3993835449219,293.1499938964844,293.1499938964844,279.75,36686.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489151835441588,1.0,0.0,0.0,3.792739152908325,3.792764663696289,9.598408041711082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.513671875,0.0,1703.1832275390625,1895.4371337890625,0.0,3853.18408203125,0.937694013118744,1.0,0.0,3.0,1.0,0.0
12136920,296.78228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2662048339844,0.9990000128746032,0.6192066669464111,0.5155954957008362,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2665100097656,0.8941510915756226,0.409686416387558,0.3896824717521667,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669372558594,0.8027895092964172,0.2927002012729645,0.2068538516759872,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2671813964844,0.7668003439903259,0.2554092109203338,0.2447995096445083,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2676696777344,0.7148606181144714,0.20365971326828,0.9310888648033142,284.2665100097656,284.95001220703125,299.48162841796875,288.6497497558594,297.7020263671875,297.1871032714844,284.2641296386719,1.0,0.5217262506484985,0.6917054057121277,0.1500000059604644,1.0,1.0,-2.746989250183105,0.1984431892633438,2.548546075820923,-0.4190095067024231,0.9243869185447692,0.9243869185447692,0.0,128.0252685546875,103.0,41874.8984375,0.0,1782.8546142578125,1.0,280.05718994140625,282.69921875,291.6783142089844,294.3993835449219,293.1499938964844,293.1499938964844,279.75,36686.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489151835441588,1.0,0.0,0.0,3.792739152908325,3.792764663696289,9.598408041711082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.513671875,0.0,1703.1832275390625,1895.4371337890625,0.0,3853.18408203125,0.937694013118744,1.0,0.0,3.0,1.0,0.0
