time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136980,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04986572265625,0.9990000128746032,0.6138689517974854,0.4984378516674042,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.9045990705490112,0.4098143875598907,0.3896422386169433,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506591796875,0.810333251953125,0.2910682559013366,0.2055920660495758,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509033203125,0.7742986679077148,0.2543237507343292,0.2436007261276245,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.719985842704773,0.2015060782432556,0.9203780889511108,284.0502014160156,284.95001220703125,299.50225830078125,288.6946716308594,297.6945495605469,297.17144775390625,284.047607421875,1.0,0.5125986337661743,0.6955442428588867,0.1500000059604644,1.0,1.0,-2.710500478744507,0.1938284188508987,2.516671895980835,-0.4154050648212433,0.9106340408325196,0.9106340408325196,0.0,121.56624603271484,91.0,42479.4921875,0.0,1698.4129638671875,1.0,279.7574157714844,282.4638671875,291.7137756347656,294.4756774902344,293.1499938964844,293.1499938964844,279.45001220703125,37022.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554793238639832,1.0,0.0,0.0,3.755868434906006,3.755893707275391,9.412695476385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5703125,0.0,1662.045166015625,1895.4371337890625,0.0,3912.18701171875,0.9296371340751648,1.0,0.0,3.0,1.0,0.0
12137040,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04986572265625,0.9990000128746032,0.6138689517974854,0.4984378516674042,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0501708984375,0.9045990705490112,0.4098143875598907,0.3896422386169433,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0506591796875,0.810333251953125,0.2910682559013366,0.2055920660495758,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509033203125,0.7742986679077148,0.2543237507343292,0.2436007261276245,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.719985842704773,0.2015060782432556,0.9203780889511108,284.0502014160156,284.95001220703125,299.50225830078125,288.6946716308594,297.6945495605469,297.17144775390625,284.047607421875,1.0,0.5125986337661743,0.6955442428588867,0.1500000059604644,1.0,1.0,-2.710500478744507,0.1938284188508987,2.516671895980835,-0.4154050648212433,0.9106340408325196,0.9106340408325196,0.0,121.56624603271484,91.0,42479.4921875,0.0,1698.4129638671875,1.0,279.7574157714844,282.4638671875,291.7137756347656,294.4756774902344,293.1499938964844,293.1499938964844,279.45001220703125,37022.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554793238639832,1.0,0.0,0.0,3.755868434906006,3.755893707275391,9.412695476385124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.5703125,0.0,1662.045166015625,1895.4371337890625,0.0,3912.18701171875,0.9296371340751648,1.0,0.0,3.0,1.0,0.0
12137100,296.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8924865722656,0.9990000128746032,0.6121783256530762,0.4877331852912903,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8937072753906,0.9117259979248048,0.4098462164402008,0.3895904421806335,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8958435058594,0.8152071833610535,0.2902312874794006,0.2049423605203628,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8969421386719,0.7793444395065308,0.2537628710269928,0.2429728209972381,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993225097656,0.7236216068267822,0.2004915922880172,0.9152162075042723,283.89385986328125,284.95001220703125,299.5125427246094,288.7176513671875,297.6915283203125,297.1645812988281,283.88311767578125,1.0,0.5072801113128662,0.6974636316299438,0.1500000059604644,1.0,1.0,-2.6898386478424072,0.1912330836057663,2.498605489730835,-0.4133624732494354,0.9020852446556092,0.9020852446556092,0.0,117.70699310302734,91.0,43161.87890625,0.0,1650.583984375,1.0,279.4989929199219,282.2812805175781,291.7566223144531,294.61138916015625,293.1499938964844,293.1499938964844,279.45001220703125,37223.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603634476661682,1.0,0.0,0.0,3.732375383377075,3.732400417327881,9.295310974266612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.43212890625,0.0,1636.1240234375,1895.4371337890625,0.0,3955.824951171875,0.9244677424430848,1.0,0.0,3.0,1.0,0.0
12137160,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8315734863281,0.9990000128746032,0.6110721826553345,0.4759995341300964,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8318176269531,0.9200811982154846,0.4098190367221832,0.3894257545471191,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8323059082031,0.8205881714820862,0.2893457412719726,0.2042237222194671,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8325500488281,0.785077691078186,0.2531635165214538,0.2422718405723571,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8330993652344,0.7278078198432922,0.1994946599006652,0.9100003838539124,283.8318786621094,284.95001220703125,299.5227966308594,288.7408752441406,297.68853759765625,297.15771484375,283.82928466796875,1.0,0.5015393495559692,0.6995152831077576,0.1500000059604644,1.0,1.0,-2.667569398880005,0.1884501427412033,2.479119300842285,-0.4111486673355102,0.8939648866653442,0.8939648866653442,0.0,113.57445526123048,94.0,42934.73828125,0.0,1599.9056396484375,1.0,279.4572448730469,282.2301940917969,291.7514343261719,294.5444641113281,293.1499938964844,293.1499938964844,279.75,37411.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960201621055603,1.0,0.0,0.0,3.7046194076538086,3.704644203186035,9.157575391327556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.95654296875,0.0,1605.5093994140625,1895.4371337890625,0.0,3954.3828125,0.9184190034866332,1.0,0.0,3.0,1.0,0.0
12137220,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.9990000128746032,0.6120073199272156,0.4604097306728363,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068359375,0.9327258467674256,0.4112395346164703,0.3901233673095703,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8281582593917847,0.2888425290584564,0.2034482657909393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.7933251857757568,0.2529634833335876,0.2415884137153625,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.7336136102676392,0.1984996944665908,0.9031798839569092,284.0067749023437,284.95001220703125,299.543212890625,288.7879943847656,297.6942749023437,297.1586608886719,284.0086669921875,1.0,0.494683027267456,0.7036184668540955,0.1500000059604644,1.0,1.0,-2.639699935913086,0.1849961131811142,2.4547038078308105,-0.4086884260177612,0.8827618956565857,0.8827618956565857,0.0,108.26438903808594,97.0,41416.3359375,0.0,1536.9622802734375,1.0,279.7422180175781,282.4495544433594,291.70513916015625,294.3312072753906,293.1499938964844,293.1499938964844,280.04998779296875,37419.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391577243804932,1.0,0.0,0.0,3.650935888290405,3.650959968566896,8.89409363935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.97705078125,0.0,1544.8311767578125,1895.4371337890625,0.0,3764.78369140625,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12137280,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.00701904296875,0.9990000128746032,0.6120073199272156,0.4604097306728363,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068359375,0.9327258467674256,0.4112395346164703,0.3901233673095703,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064392089844,0.8281582593917847,0.2888425290584564,0.2034482657909393,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062255859375,0.7933251857757568,0.2529634833335876,0.2415884137153625,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.7336136102676392,0.1984996944665908,0.9031798839569092,284.0067749023437,284.95001220703125,299.543212890625,288.7879943847656,297.6942749023437,297.1586608886719,284.0086669921875,1.0,0.494683027267456,0.7036184668540955,0.1500000059604644,1.0,1.0,-2.639699935913086,0.1849961131811142,2.4547038078308105,-0.4086884260177612,0.8827618956565857,0.8827618956565857,0.0,108.26438903808594,97.0,41416.3359375,0.0,1536.9622802734375,1.0,279.7422180175781,282.4495544433594,291.70513916015625,294.3312072753906,293.1499938964844,293.1499938964844,280.04998779296875,37419.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391577243804932,1.0,0.0,0.0,3.650935888290405,3.650959968566896,8.89409363935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.97705078125,0.0,1544.8311767578125,1895.4371337890625,0.0,3764.78369140625,0.906473994255066,1.0,0.0,3.0,1.0,0.0
12137340,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.9990000128746032,0.6147627830505371,0.4490126073360443,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.9438349604606628,0.4140641987323761,0.3923830986022949,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.8349480032920837,0.2895709276199341,0.2036871165037155,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.8007093667984009,0.2538155913352966,0.2420565038919448,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166442871094,0.7390307784080505,0.1986027806997299,0.9019898772239684,284.21795654296875,284.95001220703125,299.5635070800781,288.83563232421875,297.70977783203125,297.1724853515625,284.2206726074219,1.0,0.4909445345401764,0.7077217102050781,0.1500000059604644,1.0,1.0,-2.628127098083496,0.1835691183805465,2.444557905197144,-0.4076739251613617,0.8746867179870605,0.8746867179870605,0.0,104.78640747070312,100.0,40109.83203125,0.0,1505.4801025390625,1.0,280.0414123535156,282.6974182128906,291.7404479980469,294.26226806640625,293.1499938964844,293.1499938964844,280.3500061035156,37265.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165850281715392,1.0,0.0,0.0,3.6028614044189453,3.602885246276856,8.661406809551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.45703125,0.0,1490.703369140625,1895.4371337890625,0.0,3557.60986328125,0.8956643342971802,1.0,0.0,3.0,1.0,0.0
12137400,296.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.21826171875,0.9990000128746032,0.6147627830505371,0.4490126073360443,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2180480957031,0.9438349604606628,0.4140641987323761,0.3923830986022949,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2174987792969,0.8349480032920837,0.2895709276199341,0.2036871165037155,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2172241210937,0.8007093667984009,0.2538155913352966,0.2420565038919448,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2166442871094,0.7390307784080505,0.1986027806997299,0.9019898772239684,284.21795654296875,284.95001220703125,299.5635070800781,288.83563232421875,297.70977783203125,297.1724853515625,284.2206726074219,1.0,0.4909445345401764,0.7077217102050781,0.1500000059604644,1.0,1.0,-2.628127098083496,0.1835691183805465,2.444557905197144,-0.4076739251613617,0.8746867179870605,0.8746867179870605,0.0,104.78640747070312,100.0,40109.83203125,0.0,1505.4801025390625,1.0,280.0414123535156,282.6974182128906,291.7404479980469,294.26226806640625,293.1499938964844,293.1499938964844,280.3500061035156,37265.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165850281715392,1.0,0.0,0.0,3.6028614044189453,3.602885246276856,8.661406809551409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.45703125,0.0,1490.703369140625,1895.4371337890625,0.0,3557.60986328125,0.8956643342971802,1.0,0.0,3.0,1.0,0.0
12137460,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9990000128746032,0.6181361675262451,0.4413603842258453,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.952682614326477,0.4176429212093353,0.3955129384994507,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8405075073242188,0.2909606695175171,0.2044963538646698,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.8067663908004761,0.2552863955497741,0.2432355731725692,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.7436284422874451,0.1993579417467117,0.9043624401092528,284.43817138671875,284.95001220703125,299.58367919921875,288.8833923339844,297.7293395996094,297.19171142578125,284.4412536621094,1.0,0.4896498024463653,0.7118221521377563,0.1500000059604644,1.0,1.0,-2.6279242038726807,0.1835461109876632,2.444377899169922,-0.407741367816925,0.869609534740448,0.869609534740448,0.0,102.7557373046875,118.0,38979.19921875,0.0,1496.1119384765625,1.0,280.34100341796875,282.94989013671875,291.8017272949219,294.2470703125,293.1499938964844,293.1499938964844,280.6499938964844,37016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973562121391296,1.0,0.0,0.0,3.563939332962036,3.563962697982788,8.475276445096824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.3916015625,0.0,1446.935546875,1895.4371337890625,0.0,3378.927734375,0.8868277668952942,1.0,0.0,3.0,1.0,0.0
12137520,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4384765625,0.9990000128746032,0.6181361675262451,0.4413603842258453,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.952682614326477,0.4176429212093353,0.3955129384994507,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.8405075073242188,0.2909606695175171,0.2044963538646698,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4373779296875,0.8067663908004761,0.2552863955497741,0.2432355731725692,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43670654296875,0.7436284422874451,0.1993579417467117,0.9043624401092528,284.43817138671875,284.95001220703125,299.58367919921875,288.8833923339844,297.7293395996094,297.19171142578125,284.4412536621094,1.0,0.4896498024463653,0.7118221521377563,0.1500000059604644,1.0,1.0,-2.6279242038726807,0.1835461109876632,2.444377899169922,-0.407741367816925,0.869609534740448,0.869609534740448,0.0,102.7557373046875,118.0,38979.19921875,0.0,1496.1119384765625,1.0,280.34100341796875,282.94989013671875,291.8017272949219,294.2470703125,293.1499938964844,293.1499938964844,280.6499938964844,37016.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973562121391296,1.0,0.0,0.0,3.563939332962036,3.563962697982788,8.475276445096824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.3916015625,0.0,1446.935546875,1895.4371337890625,0.0,3378.927734375,0.8868277668952942,1.0,0.0,3.0,1.0,0.0
12137580,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.9990000128746032,0.6199235916137695,0.4501926302909851,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.9491219520568848,0.4217391908168793,0.3993324637413025,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8369157910346985,0.2927963435649872,0.2057654410600662,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8033342361450195,0.2571897804737091,0.2450226992368698,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.7403632998466492,0.2005209326744079,0.9096011519432068,284.6734313964844,284.95001220703125,299.603759765625,288.9309387207031,297.75,297.2121887207031,284.677490234375,1.0,0.4957460761070251,0.7159225344657898,0.1500000059604644,1.0,1.0,-2.653064012527466,0.1866656839847564,2.466398239135742,-0.4105684459209442,0.8677455186843872,0.8677455186843872,0.0,105.94414520263672,136.0,38165.26171875,0.0,1545.0208740234375,1.0,280.64068603515625,283.2136535644531,291.8663024902344,294.25518798828125,293.1499938964844,293.1499938964844,280.95001220703125,36692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816178441047668,1.0,0.0,0.0,3.53692364692688,3.5369465351104736,8.347273592335114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.28759765625,0.0,1415.98486328125,1895.4371337890625,0.0,3231.74072265625,0.8805877566337585,1.0,0.0,3.0,1.0,0.0
12137640,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.9990000128746032,0.6199235916137695,0.4501926302909851,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.9491219520568848,0.4217391908168793,0.3993324637413025,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8369157910346985,0.2927963435649872,0.2057654410600662,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8033342361450195,0.2571897804737091,0.2450226992368698,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.7403632998466492,0.2005209326744079,0.9096011519432068,284.6734313964844,284.95001220703125,299.603759765625,288.9309387207031,297.75,297.2121887207031,284.677490234375,1.0,0.4957460761070251,0.7159225344657898,0.1500000059604644,1.0,1.0,-2.653064012527466,0.1866656839847564,2.466398239135742,-0.4105684459209442,0.8677455186843872,0.8677455186843872,0.0,105.94414520263672,136.0,38165.26171875,0.0,1545.0208740234375,1.0,280.64068603515625,283.2136535644531,291.8663024902344,294.25518798828125,293.1499938964844,293.1499938964844,280.95001220703125,36692.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816178441047668,1.0,0.0,0.0,3.53692364692688,3.5369465351104736,8.347273592335114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.28759765625,0.0,1415.98486328125,1895.4371337890625,0.0,3231.74072265625,0.8805877566337585,1.0,0.0,3.0,1.0,0.0
12137700,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.9990000128746032,0.6191949248313904,0.4598055183887481,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.9434825778007508,0.4239241778850555,0.4014182090759277,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8323605060577393,0.293827086687088,0.2065169215202331,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.7987124919891357,0.258250743150711,0.2460764199495315,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.7363334894180298,0.201169416308403,0.912857949733734,284.8387756347656,284.95001220703125,299.6137390136719,288.9544982910156,297.75958251953125,297.2216186523437,284.8511962890625,1.0,0.5007948875427246,0.7179726958274841,0.1500000059604644,1.0,1.0,-2.673196315765381,0.1891734898090362,2.484022855758667,-0.4126371741294861,0.868600070476532,0.868600070476532,0.0,109.23555755615234,136.0,37531.30859375,0.0,1588.156494140625,1.0,280.8952941894531,283.41473388671875,291.8745422363281,294.1742858886719,293.1499938964844,293.1499938964844,280.95001220703125,36494.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728984594345093,1.0,0.0,0.0,3.5284013748168945,3.5284245014190674,8.307097232318483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.56201171875,0.0,1405.622802734375,1895.4371337890625,0.0,3149.998046875,0.8785883784294128,1.0,0.0,3.0,1.0,0.0
12137760,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.9990000128746032,0.6173991560935974,0.4718660116195678,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.9362024068832396,0.4262271523475647,0.403689831495285,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8267675042152405,0.2949571013450622,0.2073853611946106,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7929613590240479,0.2593996524810791,0.2472692728042602,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7313828468322754,0.2018596529960632,0.9165566563606262,284.9198608398437,284.95001220703125,299.6236572265625,288.9778747558594,297.7691955566406,297.2311096191406,284.9242858886719,1.0,0.5069137811660767,0.7198740243911743,0.1500000059604644,1.0,1.0,-2.697333574295044,0.1921955794095993,2.5051379203796387,-0.4150734543800354,0.8692557215690613,0.8692557215690613,0.0,113.41197967529295,154.0,37694.484375,0.0,1641.72216796875,1.0,280.9410095214844,283.4911804199219,291.93292236328125,294.288330078125,293.1499938964844,293.1499938964844,281.25,36314.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699180483818054,1.0,0.0,0.0,3.5240283012390137,3.5240511894226074,8.286517640954116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.560546875,0.0,1399.7578125,1895.4371337890625,0.0,3122.0419921875,0.8774422407150269,1.0,0.0,3.0,1.0,0.0
12137820,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.6107157468795776,0.502022385597229,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9181209802627563,0.4310030043125152,0.4084512293338775,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.813118577003479,0.2973545789718628,0.2092662304639816,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.7790880799293518,0.2618264555931091,0.2498499155044555,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.7193114161491394,0.2032101899385452,0.9242545366287231,285.1673583984375,284.95001220703125,299.6434631347656,289.0238037109375,297.7872619628906,297.2486877441406,285.1718139648437,1.0,0.521596372127533,0.7236766815185547,0.1500000059604644,1.0,1.0,-2.753896713256836,0.1993434876203537,2.554553270339966,-0.4206477999687195,0.8740824460983276,0.8740824460983276,0.0,124.13291931152344,157.0,37348.90234375,0.0,1775.1124267578125,1.0,281.2404479980469,283.76568603515625,291.996337890625,294.330078125,293.1499938964844,293.1499938964844,281.54998779296875,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617270588874817,1.0,0.0,0.0,3.526078939437866,3.526101589202881,8.296164537568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.126953125,0.0,1399.0235595703125,1895.4371337890625,0.0,3045.203857421875,0.8776028752326965,1.0,0.0,3.0,1.0,0.0
12137880,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.9990000128746032,0.6107157468795776,0.502022385597229,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.9181209802627563,0.4310030043125152,0.4084512293338775,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665954589844,0.813118577003479,0.2973545789718628,0.2092662304639816,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.7790880799293518,0.2618264555931091,0.2498499155044555,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.165283203125,0.7193114161491394,0.2032101899385452,0.9242545366287231,285.1673583984375,284.95001220703125,299.6434631347656,289.0238037109375,297.7872619628906,297.2486877441406,285.1718139648437,1.0,0.521596372127533,0.7236766815185547,0.1500000059604644,1.0,1.0,-2.753896713256836,0.1993434876203537,2.554553270339966,-0.4206477999687195,0.8740824460983276,0.8740824460983276,0.0,124.13291931152344,157.0,37348.90234375,0.0,1775.1124267578125,1.0,281.2404479980469,283.76568603515625,291.996337890625,294.330078125,293.1499938964844,293.1499938964844,281.54998779296875,35917.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617270588874817,1.0,0.0,0.0,3.526078939437866,3.526101589202881,8.296164537568984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.126953125,0.0,1399.0235595703125,1895.4371337890625,0.0,3045.203857421875,0.8776028752326965,1.0,0.0,3.0,1.0,0.0
12137940,296.9029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963623046875,0.9990000128746032,0.6028591394424438,0.5237523913383484,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.9073525071144104,0.4355486631393432,0.4129334092140198,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951110839844,0.8039935231208801,0.2996792197227478,0.2110485285520553,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3947448730469,0.7705138325691223,0.2641637623310089,0.2522823214530945,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938293457031,0.711034893989563,0.204349860548973,0.9306906461715698,285.3958435058594,284.95001220703125,299.6615295410156,289.0648498535156,297.8031005859375,297.2641906738281,285.3998413085937,1.0,0.5323488712310791,0.7271751165390015,0.1500000059604644,1.0,1.0,-2.798214197158813,0.2050021886825561,2.593211889266968,-0.4246681034564972,0.8814204335212708,0.8814204335212708,0.0,132.3626251220703,157.0,36887.95703125,0.0,1882.3671875,1.0,281.5374450683594,284.02099609375,292.0409545898437,294.3465881347656,293.1499938964844,293.1499938964844,281.54998779296875,35552.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552541136741638,1.0,0.0,0.0,3.5410306453704834,3.541053533554077,8.366670840587176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.14697265625,0.0,1412.030029296875,1895.4371337890625,0.0,2984.50390625,0.880662739276886,1.0,0.0,3.0,1.0,0.0
12138000,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.9990000128746032,0.6021729111671448,0.5253708362579346,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.90665602684021,0.4359338581562042,0.4133282899856567,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.8033504486083984,0.2998732924461365,0.211206242442131,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.7699347734451294,0.2643617391586303,0.252496600151062,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4007263183594,0.7104271054267883,0.2044388502836227,0.931225061416626,285.40240478515625,284.95001220703125,299.6630859375,289.068359375,297.80438232421875,297.2654113769531,285.40582275390625,1.0,0.5331975221633911,0.7274793386459351,0.1500000059604644,1.0,1.0,-2.8017237186431885,0.2054528594017028,2.596270799636841,-0.424991101026535,0.8819873929023743,0.8819873929023743,0.0,132.99520874023438,160.0,36924.84765625,0.0,1890.90380859375,1.0,281.54052734375,284.0265197753906,292.0506896972656,294.3641357421875,293.1499938964844,293.1499938964844,281.8500061035156,35531.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855542778968811,1.0,0.0,0.0,3.542741060256958,3.542763948440552,8.374755680051749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.74609375,0.0,1413.67919921875,1895.4371337890625,0.0,2987.210205078125,0.8810251355171204,1.0,0.0,3.0,1.0,0.0
12138060,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9952757358551024,0.5947828888893127,0.5368183255195618,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8974951505661011,0.4409476220607757,0.4182997047901153,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.794629693031311,0.3024503588676452,0.2131988108158111,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7621380090713501,0.2669547796249389,0.2552110254764557,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.7019639015197754,0.2055995613336563,0.937803328037262,285.6199951171875,284.95001220703125,299.6825866699219,289.1111755371094,297.8209228515625,297.2816162109375,285.6219177246094,1.0,0.5424692034721375,0.730961263179779,0.1500000059604644,1.0,1.0,-2.834436655044556,0.2096623331308365,2.624774217605591,-0.4276401102542877,0.8926835656166077,0.8926835656166077,0.0,141.2561798095703,163.0,36364.73828125,0.0,1983.2554931640625,1.0,281.8406982421875,284.27032470703125,292.09454345703125,294.3810729980469,293.1499938964844,293.1499938964844,282.1499938964844,35184.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494778871536255,1.0,0.0,0.0,3.5724868774414062,3.572510004043579,8.515979175172106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.60498046875,0.0,1442.6551513671875,1895.4371337890625,0.0,2930.380615234375,0.8874034881591797,1.0,0.0,3.0,1.0,0.0
12138120,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.9952757358551024,0.5947828888893127,0.5368183255195618,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8974951505661011,0.4409476220607757,0.4182997047901153,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.794629693031311,0.3024503588676452,0.2131988108158111,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7621380090713501,0.2669547796249389,0.2552110254764557,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.618896484375,0.7019639015197754,0.2055995613336563,0.937803328037262,285.6199951171875,284.95001220703125,299.6825866699219,289.1111755371094,297.8209228515625,297.2816162109375,285.6219177246094,1.0,0.5424692034721375,0.730961263179779,0.1500000059604644,1.0,1.0,-2.834436655044556,0.2096623331308365,2.624774217605591,-0.4276401102542877,0.8926835656166077,0.8926835656166077,0.0,141.2561798095703,163.0,36364.73828125,0.0,1983.2554931640625,1.0,281.8406982421875,284.27032470703125,292.09454345703125,294.3810729980469,293.1499938964844,293.1499938964844,282.1499938964844,35184.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494778871536255,1.0,0.0,0.0,3.5724868774414062,3.572510004043579,8.515979175172106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.60498046875,0.0,1442.6551513671875,1895.4371337890625,0.0,2930.380615234375,0.8874034881591797,1.0,0.0,3.0,1.0,0.0
12138180,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.9834312200546264,0.5916537046432495,0.5333293676376343,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.8894382119178772,0.4459941983222961,0.4232941567897796,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7868047952651978,0.3050302565097809,0.2151884287595749,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.7552878856658936,0.2695612609386444,0.2579293847084045,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.6942703127861023,0.2068464010953903,0.944466769695282,285.8160095214844,284.95001220703125,299.701904296875,289.1518859863281,297.83795166015625,297.2978820800781,285.8177490234375,1.0,0.5492279529571533,0.734443187713623,0.1500000059604644,1.0,1.0,-2.8505218029022217,0.2117501944303512,2.638771772384644,-0.4292362332344055,0.9058261513710022,0.9058261513710022,0.0,148.89341735839844,166.0,35649.6953125,0.0,2046.1407470703125,1.0,282.1410217285156,284.4962463378906,292.1286926269531,294.3759765625,293.1499938964844,293.1499938964844,281.8500061035156,34894.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420284390449524,1.0,0.0,0.0,3.613121509552002,3.613145112991333,8.71080828801496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.4658203125,0.0,1484.33642578125,1895.4371337890625,0.0,2860.673095703125,0.8962754011154175,1.0,0.0,3.0,1.0,0.0
12138240,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81622314453125,0.9834312200546264,0.5916537046432495,0.5333293676376343,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.8894382119178772,0.4459941983222961,0.4232941567897796,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.7868047952651978,0.3050302565097809,0.2151884287595749,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.7552878856658936,0.2695612609386444,0.2579293847084045,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150634765625,0.6942703127861023,0.2068464010953903,0.944466769695282,285.8160095214844,284.95001220703125,299.701904296875,289.1518859863281,297.83795166015625,297.2978820800781,285.8177490234375,1.0,0.5492279529571533,0.734443187713623,0.1500000059604644,1.0,1.0,-2.8505218029022217,0.2117501944303512,2.638771772384644,-0.4292362332344055,0.9058261513710022,0.9058261513710022,0.0,148.89341735839844,166.0,35649.6953125,0.0,2046.1407470703125,1.0,282.1410217285156,284.4962463378906,292.1286926269531,294.3759765625,293.1499938964844,293.1499938964844,281.8500061035156,34894.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420284390449524,1.0,0.0,0.0,3.613121509552002,3.613145112991333,8.71080828801496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.4658203125,0.0,1484.33642578125,1895.4371337890625,0.0,2860.673095703125,0.8962754011154175,1.0,0.0,3.0,1.0,0.0
12138300,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9787598848342896,0.5899876952171326,0.5322693586349487,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.8867916464805603,0.4480822086334228,0.4256260395050049,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7840948104858398,0.3059583604335785,0.2160757631063461,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.7530004382133484,0.2705928385257721,0.2591783404350281,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70123291015625,0.6916010975837708,0.2073200643062591,0.9476597905158995,285.69677734375,284.95001220703125,299.7115173339844,289.1713256835937,297.8428649902344,297.3016052246094,285.6889038085937,1.0,0.5520975589752197,0.7361841797828674,0.1500000059604644,1.0,1.0,-2.858461380004883,0.2127807140350341,2.6456806659698486,-0.4299056529998779,0.9096777439117432,0.9096777439117432,0.0,151.95538330078125,166.0,36693.81640625,0.0,2074.185546875,1.0,281.8992004394531,284.3314819335937,292.2369079589844,294.6380920410156,293.1499938964844,293.1499938964844,281.8500061035156,34923.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531836867332458,1.0,0.0,0.0,3.633572816848755,3.633596658706665,8.809698783807107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.75244140625,0.0,1506.950439453125,1895.4371337890625,0.0,2965.098388671875,0.9008196592330932,1.0,0.0,3.0,1.0,0.0
12138360,296.86016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9732733368873596,0.5877262353897095,0.5305579900741577,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492919921875,0.8835421204566956,0.4496816098690033,0.4274348616600036,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7807865738868713,0.306466281414032,0.2166385948657989,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497497558594,0.7502206563949585,0.2712798118591308,0.2600826621055603,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.6884282827377319,0.2075113505125045,0.9496283531188964,285.6493530273437,284.95001220703125,299.7210693359375,289.1900939941406,297.8438720703125,297.3002624511719,285.64794921875,1.0,0.5545465350151062,0.7379890084266663,0.1500000059604644,1.0,1.0,-2.8627142906188965,0.213332325220108,2.6493821144104004,-0.4302165806293487,0.9138275384902954,0.9138275384902954,0.0,155.1197052001953,169.0,36938.8984375,0.0,2096.7060546875,1.0,281.857421875,284.2780456542969,292.2650146484375,294.6599426269531,293.1499938964844,293.1499938964844,281.54998779296875,34973.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861602783203125,1.0,0.0,0.0,3.652154684066773,3.6521785259246826,8.900032639758138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.00244140625,0.0,1527.8829345703125,1895.4371337890625,0.0,3044.03759765625,0.9050397276878356,1.0,0.0,3.0,1.0,0.0
12138420,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.9614169597625732,0.5823277831077576,0.5262240171432495,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8767958283424377,0.4519978165626526,0.4301120638847351,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.7738173604011536,0.3067058324813843,0.2171542048454284,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.7443846464157104,0.2719656825065613,0.2611779272556305,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.6816633343696594,0.2072741687297821,0.9506165385246276,285.4548034667969,284.95001220703125,299.74005126953125,289.22540283203125,297.8398132324219,297.2897033691406,285.452880859375,1.0,0.5583489537239075,0.7415987253189087,0.1500000059604644,1.0,1.0,-2.863856077194214,0.2134783715009689,2.6503777503967285,-0.4302079677581787,0.91897314786911,0.91897314786911,0.0,161.18960571289062,172.0,38129.76953125,0.0,2128.252685546875,1.0,281.5582580566406,284.0357971191406,292.3079528808594,294.8009338378906,293.1499938964844,293.1499938964844,281.25,35161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818438649177551,1.0,0.0,0.0,3.68402099609375,3.6840450763702393,9.056022349795968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.50732421875,0.0,1565.0166015625,1895.4371337890625,0.0,3233.8583984375,0.9123023748397828,1.0,0.0,3.0,1.0,0.0
12138480,296.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.9614169597625732,0.5823277831077576,0.5262240171432495,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8767958283424377,0.4519978165626526,0.4301120638847351,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.7738173604011536,0.3067058324813843,0.2171542048454284,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.7443846464157104,0.2719656825065613,0.2611779272556305,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.6816633343696594,0.2072741687297821,0.9506165385246276,285.4548034667969,284.95001220703125,299.74005126953125,289.22540283203125,297.8398132324219,297.2897033691406,285.452880859375,1.0,0.5583489537239075,0.7415987253189087,0.1500000059604644,1.0,1.0,-2.863856077194214,0.2134783715009689,2.6503777503967285,-0.4302079677581787,0.91897314786911,0.91897314786911,0.0,161.18960571289062,172.0,38129.76953125,0.0,2128.252685546875,1.0,281.5582580566406,284.0357971191406,292.3079528808594,294.8009338378906,293.1499938964844,293.1499938964844,281.25,35161.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818438649177551,1.0,0.0,0.0,3.68402099609375,3.6840450763702393,9.056022349795968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.50732421875,0.0,1565.0166015625,1895.4371337890625,0.0,3233.8583984375,0.9123023748397828,1.0,0.0,3.0,1.0,0.0
12138540,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9493030905723572,0.5763234496116638,0.5212092995643616,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8704569339752197,0.453578233718872,0.4319707155227661,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.7671046853065491,0.3062955141067505,0.217132419347763,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7387605905532837,0.2720316052436828,0.2615939974784851,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.6749295592308044,0.2064376026391983,0.9485397338867188,285.2528991699219,284.95001220703125,299.7588806152344,289.25750732421875,297.83154296875,297.2736511230469,285.2508544921875,1.0,0.5609289407730103,0.7452084422111511,0.1500000059604644,1.0,1.0,-2.858046054840088,0.2127205431461334,2.645325422286988,-0.4296030700206756,0.9213641881942748,0.9213641881942748,0.0,166.6795196533203,175.0,39210.4609375,0.0,2145.242431640625,1.0,281.258056640625,283.789794921875,292.32098388671875,294.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,35396.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974394202232361,1.0,0.0,0.0,3.7071549892425537,3.707179546356201,9.170115617962438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.62353515625,0.0,1593.1060791015625,1895.4371337890625,0.0,3379.7041015625,0.9176459312438964,1.0,0.0,3.0,1.0,0.0
12138600,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.9493030905723572,0.5763234496116638,0.5212092995643616,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8704569339752197,0.453578233718872,0.4319707155227661,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.7671046853065491,0.3062955141067505,0.217132419347763,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.7387605905532837,0.2720316052436828,0.2615939974784851,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.6749295592308044,0.2064376026391983,0.9485397338867188,285.2528991699219,284.95001220703125,299.7588806152344,289.25750732421875,297.83154296875,297.2736511230469,285.2508544921875,1.0,0.5609289407730103,0.7452084422111511,0.1500000059604644,1.0,1.0,-2.858046054840088,0.2127205431461334,2.645325422286988,-0.4296030700206756,0.9213641881942748,0.9213641881942748,0.0,166.6795196533203,175.0,39210.4609375,0.0,2145.242431640625,1.0,281.258056640625,283.789794921875,292.32098388671875,294.8866271972656,293.1499938964844,293.1499938964844,280.95001220703125,35396.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974394202232361,1.0,0.0,0.0,3.7071549892425537,3.707179546356201,9.170115617962438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.62353515625,0.0,1593.1060791015625,1895.4371337890625,0.0,3379.7041015625,0.9176459312438964,1.0,0.0,3.0,1.0,0.0
12138660,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.937545120716095,0.5699918866157532,0.5158412456512451,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.864809513092041,0.4547014832496643,0.433331161737442,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7609692215919495,0.3054976165294647,0.2167911976575851,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7335904240608215,0.2717054784297943,0.261577844619751,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6685658693313599,0.2052157819271087,0.9444420337677002,285.0481872558594,284.95001220703125,299.7774963378906,289.28594970703125,297.82159423828125,297.2554626464844,285.04608154296875,1.0,0.5626010894775391,0.7489718794822693,0.1500000059604644,1.0,1.0,-2.847878217697144,0.2113986015319824,2.636479616165161,-0.428631067276001,0.921000361442566,0.921000361442566,0.0,171.54640197753906,178.0,40201.671875,0.0,2151.774169921875,1.0,280.9578857421875,283.5440368652344,292.3327331542969,294.9599304199219,293.1499938964844,293.1499938964844,280.6499938964844,35656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094574451446532,1.0,0.0,0.0,3.720672369003296,3.720696926116944,9.237110134563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2509765625,0.0,1610.603271484375,1895.4371337890625,0.0,3491.567626953125,0.9208500981330872,1.0,0.0,3.0,1.0,0.0
12138720,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.937545120716095,0.5699918866157532,0.5158412456512451,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.864809513092041,0.4547014832496643,0.433331161737442,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7609692215919495,0.3054976165294647,0.2167911976575851,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7335904240608215,0.2717054784297943,0.261577844619751,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6685658693313599,0.2052157819271087,0.9444420337677002,285.0481872558594,284.95001220703125,299.7774963378906,289.28594970703125,297.82159423828125,297.2554626464844,285.04608154296875,1.0,0.5626010894775391,0.7489718794822693,0.1500000059604644,1.0,1.0,-2.847878217697144,0.2113986015319824,2.636479616165161,-0.428631067276001,0.921000361442566,0.921000361442566,0.0,171.54640197753906,178.0,40201.671875,0.0,2151.774169921875,1.0,280.9578857421875,283.5440368652344,292.3327331542969,294.9599304199219,293.1499938964844,293.1499938964844,280.6499938964844,35656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094574451446532,1.0,0.0,0.0,3.720672369003296,3.720696926116944,9.237110134563408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.2509765625,0.0,1610.603271484375,1895.4371337890625,0.0,3491.567626953125,0.9208500981330872,1.0,0.0,3.0,1.0,0.0
12138780,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9263705015182496,0.5634467005729675,0.5102494955062866,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8597736358642578,0.4554984867572784,0.4343456625938415,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7553773522377014,0.3044410943984985,0.2162406295537948,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7288212180137634,0.2711121141910553,0.2612697184085846,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6626104116439819,0.2037404477596283,0.9390074610710144,284.8420715332031,284.95001220703125,299.7959289550781,289.3103942871094,297.8111572265625,297.23663330078125,284.8399963378906,1.0,0.5636195540428162,0.7527353167533875,0.1500000059604644,1.0,1.0,-2.834815740585327,0.2097052931785583,2.625110387802124,-0.4274123013019562,0.9178810715675354,0.9178810715675354,0.0,175.89698791503906,181.0,41208.28125,0.0,2150.873046875,1.0,280.6575927734375,283.3059997558594,292.34881591796875,295.0367126464844,293.1499938964844,293.1499938964844,280.3500061035156,35931.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197165966033936,1.0,0.0,0.0,3.7240028381347656,3.724027395248413,9.253654411622848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.6943359375,0.0,1616.5484619140625,1895.4371337890625,0.0,3586.54248046875,0.9217795133590698,1.0,0.0,3.0,1.0,0.0
