time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138840,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.9263705015182496,0.5634467005729675,0.5102494955062866,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8597736358642578,0.4554984867572784,0.4343456625938415,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7553773522377014,0.3044410943984985,0.2162406295537948,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.7288212180137634,0.2711121141910553,0.2612697184085846,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.6626104116439819,0.2037404477596283,0.9390074610710144,284.8420715332031,284.95001220703125,299.7959289550781,289.3103942871094,297.8111572265625,297.23663330078125,284.8399963378906,1.0,0.5636195540428162,0.7527353167533875,0.1500000059604644,1.0,1.0,-2.834815740585327,0.2097052931785583,2.625110387802124,-0.4274123013019562,0.9178810715675354,0.9178810715675354,0.0,175.89698791503906,181.0,41208.28125,0.0,2150.873046875,1.0,280.6575927734375,283.3059997558594,292.34881591796875,295.0367126464844,293.1499938964844,293.1499938964844,280.3500061035156,35931.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197165966033936,1.0,0.0,0.0,3.7240028381347656,3.724027395248413,9.253654411622848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.6943359375,0.0,1616.5484619140625,1895.4371337890625,0.0,3586.54248046875,0.9217795133590698,1.0,0.0,3.0,1.0,0.0
12138900,296.769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.9211650490760804,0.5601332187652588,0.5074600577354431,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69207763671875,0.8575198650360107,0.455811858177185,0.4347877204418182,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.7528238892555237,0.3038514256477356,0.2159283310174942,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950988769531,0.7266144156455994,0.2707492709159851,0.2610552012920379,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976928710937,0.659835696220398,0.2029441148042678,0.9360065460205078,284.6924743652344,284.95001220703125,299.8050537109375,289.32098388671875,297.8061218261719,297.2274475097656,284.6828918457031,1.0,0.5639548897743225,0.7546170353889465,0.1500000059604644,1.0,1.0,-2.827755212783813,0.2087922543287277,2.6189630031585693,-0.4267611801624298,0.9147189259529114,0.9147189259529114,0.0,177.8788299560547,181.0,42154.8046875,0.0,2148.592529296875,1.0,280.39947509765625,283.12506103515625,292.3819885253906,295.1763000488281,293.1499938964844,293.1499938964844,280.3500061035156,36088.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926927089691162,1.0,0.0,0.0,3.7218291759490967,3.7218539714813232,9.24285586734186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.44091796875,0.0,1615.232421875,1895.4371337890625,0.0,3652.943115234375,0.9213626980781556,1.0,0.0,3.0,1.0,0.0
12138960,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9159071445465088,0.5567415356636047,0.5044946074485779,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354064941406,0.8551933169364929,0.4560325443744659,0.4350899755954742,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.7502084970474243,0.3031903803348541,0.2155372202396392,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.7243270874023438,0.2703187763690948,0.2607482075691223,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.6570068001747131,0.2020878046751022,0.9326500296592712,284.6354675292969,284.95001220703125,299.81414794921875,289.3304443359375,297.8007507324219,297.2178649902344,284.63348388671875,1.0,0.564170241355896,0.7565510869026184,0.1500000059604644,1.0,1.0,-2.8196823596954346,0.2077498584985733,2.6119325160980225,-0.4260097444057464,0.9120073318481444,0.9120073318481444,0.0,179.8647003173828,184.0,42172.70703125,0.0,2144.638427734375,1.0,280.3572998046875,283.072509765625,292.3660888671875,295.11474609375,293.1499938964844,293.1499938964844,280.04998779296875,36223.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929431974887848,1.0,0.0,0.0,3.7165660858154297,3.716590881347656,9.216733474204376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.90185546875,0.0,1610.1951904296875,1895.4371337890625,0.0,3675.93359375,0.920305609703064,1.0,0.0,3.0,1.0,0.0
12139020,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313049316406,0.90631365776062,0.5499130487442017,0.4986056387424469,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.850924015045166,0.4563401341438293,0.4356015622615814,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.431884765625,0.7453420758247375,0.3017833530902862,0.2147105485200882,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.7199775576591492,0.269364982843399,0.2600564658641815,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.6516807675361633,0.200303629040718,0.9256098866462708,284.4315185546875,284.95001220703125,299.8321838378906,289.34576416015625,297.7906188964844,297.19952392578125,284.4295349121094,1.0,0.5643824934959412,0.7604193091392517,0.1500000059604644,1.0,1.0,-2.8029348850250244,0.2055935710668563,2.597341299057007,-0.4244611263275146,0.9034266471862792,0.9034266471862792,0.0,183.5672607421875,187.0,43051.015625,0.0,2134.468994140625,1.0,280.05792236328125,282.8437194824219,292.3782653808594,295.18389892578125,293.1499938964844,293.1499938964844,279.75,36532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385812282562256,1.0,0.0,0.0,3.697667360305786,3.6976919174194336,9.123236850427928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.75048828125,0.0,1590.885498046875,1895.4371337890625,0.0,3759.5361328125,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
12139080,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4313049316406,0.90631365776062,0.5499130487442017,0.4986056387424469,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.43145751953125,0.850924015045166,0.4563401341438293,0.4356015622615814,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.431884765625,0.7453420758247375,0.3017833530902862,0.2147105485200882,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4320678710937,0.7199775576591492,0.269364982843399,0.2600564658641815,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4325866699219,0.6516807675361633,0.200303629040718,0.9256098866462708,284.4315185546875,284.95001220703125,299.8321838378906,289.34576416015625,297.7906188964844,297.19952392578125,284.4295349121094,1.0,0.5643824934959412,0.7604193091392517,0.1500000059604644,1.0,1.0,-2.8029348850250244,0.2055935710668563,2.597341299057007,-0.4244611263275146,0.9034266471862792,0.9034266471862792,0.0,183.5672607421875,187.0,43051.015625,0.0,2134.468994140625,1.0,280.05792236328125,282.8437194824219,292.3782653808594,295.18389892578125,293.1499938964844,293.1499938964844,279.75,36532.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385812282562256,1.0,0.0,0.0,3.697667360305786,3.6976919174194336,9.123236850427928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.75048828125,0.0,1590.885498046875,1895.4371337890625,0.0,3759.5361328125,0.9162789583206176,1.0,0.0,3.0,1.0,0.0
12139140,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.8977041840553284,0.5430058240890503,0.4926358461380005,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.8469014167785645,0.456458032131195,0.4359236061573028,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303161621094,0.7407240271568298,0.3002572655677795,0.2137919068336486,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23046875,0.7156950831413269,0.2682853639125824,0.2592339217662811,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.6466058492660522,0.1984261870384216,0.9180876612663268,284.22998046875,284.95001220703125,299.8500061035156,289.3558959960937,297.78106689453125,297.1819152832031,284.2281188964844,1.0,0.5643517971038818,0.7642874717712402,0.1500000059604644,1.0,1.0,-2.785015344619751,0.2032954394817352,2.5817198753356934,-0.4228067696094513,0.8921737670898438,0.8921737670898438,0.0,187.07107543945312,175.0,43847.87109375,0.0,2121.478759765625,1.0,279.7581481933594,282.619384765625,292.3853454589844,295.2431945800781,293.1499938964844,293.1499938964844,280.04998779296875,36866.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470968842506408,1.0,0.0,0.0,3.6663506031036377,3.666374921798706,8.969356031229836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19287109375,0.0,1557.951416015625,1895.4371337890625,0.0,3836.771240234375,0.9095008969306946,1.0,0.0,3.0,1.0,0.0
12139200,296.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.8977041840553284,0.5430058240890503,0.4926358461380005,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.8469014167785645,0.456458032131195,0.4359236061573028,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2303161621094,0.7407240271568298,0.3002572655677795,0.2137919068336486,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23046875,0.7156950831413269,0.2682853639125824,0.2592339217662811,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.6466058492660522,0.1984261870384216,0.9180876612663268,284.22998046875,284.95001220703125,299.8500061035156,289.3558959960937,297.78106689453125,297.1819152832031,284.2281188964844,1.0,0.5643517971038818,0.7642874717712402,0.1500000059604644,1.0,1.0,-2.785015344619751,0.2032954394817352,2.5817198753356934,-0.4228067696094513,0.8921737670898438,0.8921737670898438,0.0,187.07107543945312,175.0,43847.87109375,0.0,2121.478759765625,1.0,279.7581481933594,282.619384765625,292.3853454589844,295.2431945800781,293.1499938964844,293.1499938964844,280.04998779296875,36866.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470968842506408,1.0,0.0,0.0,3.6663506031036377,3.666374921798706,8.969356031229836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.19287109375,0.0,1557.951416015625,1895.4371337890625,0.0,3836.771240234375,0.9095008969306946,1.0,0.0,3.0,1.0,0.0
12139260,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.8948171138763428,0.5365623235702515,0.4865226745605469,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.8473520874977112,0.4558694958686828,0.4352923333644867,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871765136719,0.7395670413970947,0.2977756261825561,0.2120628356933593,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871154785156,0.7144854664802551,0.2658993303775787,0.2570920586585998,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.643925130367279,0.1950165033340454,0.9036446213722228,284.3873291015625,284.95001220703125,299.86773681640625,289.3627319335937,297.7668762207031,297.1584167480469,284.3880615234375,1.0,0.559133768081665,0.7682197093963623,0.1500000059604644,1.0,1.0,-2.7549076080322266,0.1994528323411941,2.555454730987549,-0.4199187755584717,0.885970413684845,0.885970413684845,0.0,185.13075256347656,163.0,42271.2265625,0.0,2063.09326171875,1.0,280.0420227050781,282.8192443847656,292.30224609375,295.0002136230469,293.1499938964844,293.1499938964844,280.3500061035156,36836.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308645725250244,1.0,0.0,0.0,3.634499549865722,3.634523391723633,8.814192256068054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.77880859375,0.0,1522.22314453125,1895.4371337890625,0.0,3689.063232421875,0.9023991227149964,1.0,0.0,3.0,1.0,0.0
12139320,296.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.8948171138763428,0.5365623235702515,0.4865226745605469,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.8473520874977112,0.4558694958686828,0.4352923333644867,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871765136719,0.7395670413970947,0.2977756261825561,0.2120628356933593,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3871154785156,0.7144854664802551,0.2658993303775787,0.2570920586585998,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3868103027344,0.643925130367279,0.1950165033340454,0.9036446213722228,284.3873291015625,284.95001220703125,299.86773681640625,289.3627319335937,297.7668762207031,297.1584167480469,284.3880615234375,1.0,0.559133768081665,0.7682197093963623,0.1500000059604644,1.0,1.0,-2.7549076080322266,0.1994528323411941,2.555454730987549,-0.4199187755584717,0.885970413684845,0.885970413684845,0.0,185.13075256347656,163.0,42271.2265625,0.0,2063.09326171875,1.0,280.0420227050781,282.8192443847656,292.30224609375,295.0002136230469,293.1499938964844,293.1499938964844,280.3500061035156,36836.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308645725250244,1.0,0.0,0.0,3.634499549865722,3.634523391723633,8.814192256068054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.77880859375,0.0,1522.22314453125,1895.4371337890625,0.0,3689.063232421875,0.9023991227149964,1.0,0.0,3.0,1.0,0.0
12139380,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731506347656,0.900719404220581,0.5328968167304993,0.4825254082679748,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.8554506897926331,0.4575992226600647,0.4361873269081116,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.7451436519622803,0.2974860668182373,0.2113345265388488,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.7198158502578735,0.265463262796402,0.2560009658336639,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.6473397612571716,0.193500742316246,0.8935993909835815,284.57293701171875,284.95001220703125,299.885498046875,289.36834716796875,297.7720642089844,297.1594543457031,284.5745544433594,1.0,0.5519980192184448,0.7721520066261292,0.1500000059604644,1.0,1.0,-2.736906051635742,0.1971744149923324,2.539731740951538,-0.4184617698192596,0.8824547529220581,0.8824547529220581,0.0,177.24099731445312,151.0,40848.390625,0.0,1997.3045654296875,1.0,280.3413391113281,283.0434265136719,292.2890319824219,294.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,36676.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115620851516724,1.0,0.0,0.0,3.608544588088989,3.60856819152832,8.688752473062777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.171875,0.0,1492.53564453125,1895.4371337890625,0.0,3511.0947265625,0.896508514881134,1.0,0.0,3.0,1.0,0.0
12139440,296.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731506347656,0.900719404220581,0.5328968167304993,0.4825254082679748,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.8554506897926331,0.4575992226600647,0.4361873269081116,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726318359375,0.7451436519622803,0.2974860668182373,0.2113345265388488,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572509765625,0.7198158502578735,0.265463262796402,0.2560009658336639,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5719909667969,0.6473397612571716,0.193500742316246,0.8935993909835815,284.57293701171875,284.95001220703125,299.885498046875,289.36834716796875,297.7720642089844,297.1594543457031,284.5745544433594,1.0,0.5519980192184448,0.7721520066261292,0.1500000059604644,1.0,1.0,-2.736906051635742,0.1971744149923324,2.539731740951538,-0.4184617698192596,0.8824547529220581,0.8824547529220581,0.0,177.24099731445312,151.0,40848.390625,0.0,1997.3045654296875,1.0,280.3413391113281,283.0434265136719,292.2890319824219,294.8770446777344,293.1499938964844,293.1499938964844,280.6499938964844,36676.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115620851516724,1.0,0.0,0.0,3.608544588088989,3.60856819152832,8.688752473062777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.171875,0.0,1492.53564453125,1895.4371337890625,0.0,3511.0947265625,0.896508514881134,1.0,0.0,3.0,1.0,0.0
12139500,296.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71600341796875,0.905912697315216,0.5315356254577637,0.4809525907039642,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8616105318069458,0.4589266777038574,0.4370807707309723,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.7498058080673218,0.2977913618087768,0.2112941145896911,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.7241759300231934,0.2656818330287933,0.255871832370758,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094421386719,0.6508861780166626,0.1932083070278167,0.8906772136688232,284.7148742675781,284.95001220703125,299.8943786621094,289.3707275390625,297.7781982421875,297.16455078125,284.7243957519531,1.0,0.5482035875320435,0.7741181254386902,0.1500000059604644,1.0,1.0,-2.7323694229125977,0.1966026723384857,2.535766839981079,-0.4181349277496338,0.8822498321533203,0.8822498321533203,0.0,172.08688354492188,151.0,39778.80078125,0.0,1966.103271484375,1.0,280.59722900390625,283.2198486328125,292.2691955566406,294.7403564453125,293.1499938964844,293.1499938964844,280.6499938964844,36550.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003048539161682,1.0,0.0,0.0,3.598522186279297,3.598545789718628,8.640554938210698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.10888671875,0.0,1480.7083740234375,1895.4371337890625,0.0,3406.42578125,0.8942272663116455,1.0,0.0,3.0,1.0,0.0
12139560,296.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9128170013427734,0.5304441452026367,0.4797166585922241,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.8690840601921082,0.4605014622211456,0.4382619261741638,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7556275725364685,0.2983312010765075,0.2114475816488266,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.729498028755188,0.2661296427249908,0.2559883892536163,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.6555534601211548,0.193162515759468,0.8889538645744324,284.77020263671875,284.95001220703125,299.9032897949219,289.3728332519531,297.7861022949219,297.1720275878906,284.7720642089844,1.0,0.5443990230560303,0.7761185765266418,0.1500000059604644,1.0,1.0,-2.730553150177002,0.1963754892349243,2.534177541732788,-0.4180707037448883,0.8816485404968262,0.8816485404968262,0.0,166.41079711914062,139.0,39611.421875,0.0,1936.8232421875,1.0,280.64166259765625,283.2742614746094,292.3006896972656,294.8052673339844,293.1499938964844,293.1499938964844,280.95001220703125,36437.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943184018135071,1.0,0.0,0.0,3.591381311416626,3.591404914855957,8.606297114965855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.92041015625,0.0,1472.1475830078125,1895.4371337890625,0.0,3350.568359375,0.8925178050994873,1.0,0.0,3.0,1.0,0.0
12139620,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9303602576255798,0.5287075638771057,0.4775802195072174,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.886952817440033,0.4640681743621826,0.4410009682178497,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7698969841003418,0.2998172342777252,0.2120344042778015,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7423211336135864,0.26743945479393,0.2566168010234833,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6674521565437317,0.1935351490974426,0.8876761794090271,284.96990966796875,284.95001220703125,299.92108154296875,289.3761291503906,297.80401611328125,297.189697265625,284.9718933105469,1.0,0.5368437767028809,0.7801195383071899,0.1500000059604644,1.0,1.0,-2.731196641921997,0.1964616924524307,2.5347349643707275,-0.4183392226696014,0.8835281133651733,0.8835281133651733,0.0,154.41307067871094,127.0,38539.85546875,0.0,1881.967529296875,1.0,280.941162109375,283.50927734375,292.3168640136719,294.7543334960937,293.1499938964844,293.1499938964844,281.25,36157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797308206558228,1.0,0.0,0.0,3.584689855575561,3.584713220596313,8.574256185056583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.19873046875,0.0,1462.8699951171875,1895.4371337890625,0.0,3214.05810546875,0.8908272981643677,1.0,0.0,3.0,1.0,0.0
12139680,296.7923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.9303602576255798,0.5287075638771057,0.4775802195072174,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.886952817440033,0.4640681743621826,0.4410009682178497,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7698969841003418,0.2998172342777252,0.2120344042778015,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7423211336135864,0.26743945479393,0.2566168010234833,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.6674521565437317,0.1935351490974426,0.8876761794090271,284.96990966796875,284.95001220703125,299.92108154296875,289.3761291503906,297.80401611328125,297.189697265625,284.9718933105469,1.0,0.5368437767028809,0.7801195383071899,0.1500000059604644,1.0,1.0,-2.731196641921997,0.1964616924524307,2.5347349643707275,-0.4183392226696014,0.8835281133651733,0.8835281133651733,0.0,154.41307067871094,127.0,38539.85546875,0.0,1881.967529296875,1.0,280.941162109375,283.50927734375,292.3168640136719,294.7543334960937,293.1499938964844,293.1499938964844,281.25,36157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797308206558228,1.0,0.0,0.0,3.584689855575561,3.584713220596313,8.574256185056583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.19873046875,0.0,1462.8699951171875,1895.4371337890625,0.0,3214.05810546875,0.8908272981643677,1.0,0.0,3.0,1.0,0.0
12139740,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.9517384767532348,0.5274734497070312,0.4759036004543304,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9088784456253052,0.4680597484111786,0.4441589117050171,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7877668738365173,0.3017152845859527,0.2129216194152832,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.7585166692733765,0.2691545486450195,0.2576496005058288,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6827717423439026,0.1943556517362594,0.8885419368743896,285.1688842773437,284.95001220703125,299.9388732910156,289.3782958984375,297.8235168457031,297.2094116210937,285.1708984375,1.0,0.5295059084892273,0.7841204404830933,0.1500000059604644,1.0,1.0,-2.736320972442627,0.1971151381731033,2.53920578956604,-0.4190442264080047,0.8880608677864075,0.8880608677864075,0.0,142.00450134277344,115.0,37653.49609375,0.0,1832.004150390625,1.0,281.24102783203125,283.744873046875,292.3306884765625,294.7120361328125,293.1499938964844,293.1499938964844,281.54998779296875,35858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674753308296204,1.0,0.0,0.0,3.589179039001465,3.589202404022217,8.595745271122723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.546875,0.0,1465.510498046875,1895.4371337890625,0.0,3099.126708984375,0.8916154503822327,1.0,0.0,3.0,1.0,0.0
12139800,296.82489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.9517384767532348,0.5274734497070312,0.4759036004543304,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.9088784456253052,0.4680597484111786,0.4441589117050171,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.7877668738365173,0.3017152845859527,0.2129216194152832,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.7585166692733765,0.2691545486450195,0.2576496005058288,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.6827717423439026,0.1943556517362594,0.8885419368743896,285.1688842773437,284.95001220703125,299.9388732910156,289.3782958984375,297.8235168457031,297.2094116210937,285.1708984375,1.0,0.5295059084892273,0.7841204404830933,0.1500000059604644,1.0,1.0,-2.736320972442627,0.1971151381731033,2.53920578956604,-0.4190442264080047,0.8880608677864075,0.8880608677864075,0.0,142.00450134277344,115.0,37653.49609375,0.0,1832.004150390625,1.0,281.24102783203125,283.744873046875,292.3306884765625,294.7120361328125,293.1499938964844,293.1499938964844,281.54998779296875,35858.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674753308296204,1.0,0.0,0.0,3.589179039001465,3.589202404022217,8.595745271122723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.546875,0.0,1465.510498046875,1895.4371337890625,0.0,3099.126708984375,0.8916154503822327,1.0,0.0,3.0,1.0,0.0
12139860,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.9750433564186096,0.5266472697257996,0.4745973646640777,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9378697276115416,0.4723655879497528,0.4476224780082702,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.8093519806861877,0.3039225339889526,0.2140309065580368,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.7788486480712891,0.2711555063724518,0.2589653432369232,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.7016165256500244,0.195483386516571,0.8908705115318298,285.36669921875,284.95001220703125,299.9566650390625,289.3793640136719,297.8435363769531,297.22979736328125,285.3686218261719,1.0,0.5224303603172302,0.787971019744873,0.1500000059604644,1.0,1.0,-2.7446229457855225,0.1981727629899978,2.54645037651062,-0.4200679659843445,0.8952265381813049,0.8952265381813049,0.0,129.48045349121094,103.0,36798.6640625,0.0,1786.11279296875,1.0,281.5411071777344,283.97760009765625,292.3392028808594,294.6690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35560.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566786050796509,1.0,0.0,0.0,3.604844093322754,3.604867696762085,8.67094172463112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.869140625,0.0,1480.2601318359375,1895.4371337890625,0.0,2997.85888671875,0.8949002027511597,1.0,0.0,3.0,1.0,0.0
12139920,296.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.9750433564186096,0.5266472697257996,0.4745973646640777,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.9378697276115416,0.4723655879497528,0.4476224780082702,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.8093519806861877,0.3039225339889526,0.2140309065580368,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.7788486480712891,0.2711555063724518,0.2589653432369232,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.7016165256500244,0.195483386516571,0.8908705115318298,285.36669921875,284.95001220703125,299.9566650390625,289.3793640136719,297.8435363769531,297.22979736328125,285.3686218261719,1.0,0.5224303603172302,0.787971019744873,0.1500000059604644,1.0,1.0,-2.7446229457855225,0.1981727629899978,2.54645037651062,-0.4200679659843445,0.8952265381813049,0.8952265381813049,0.0,129.48045349121094,103.0,36798.6640625,0.0,1786.11279296875,1.0,281.5411071777344,283.97760009765625,292.3392028808594,294.6690368652344,293.1499938964844,293.1499938964844,281.8500061035156,35560.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566786050796509,1.0,0.0,0.0,3.604844093322754,3.604867696762085,8.67094172463112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.869140625,0.0,1480.2601318359375,1895.4371337890625,0.0,2997.85888671875,0.8949002027511597,1.0,0.0,3.0,1.0,0.0
12139980,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9982314109802246,0.5261834263801575,0.4736031591892242,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9705809354782104,0.4769327938556671,0.451337069272995,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.8335793018341064,0.3063921928405761,0.2153262197971344,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.8041746616363525,0.2733825147151947,0.2605016529560089,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.7233431339263916,0.1968441009521484,0.8942931294441223,285.5627136230469,284.95001220703125,299.97442626953125,289.3793640136719,297.86358642578125,297.250244140625,285.5645751953125,1.0,0.5156179070472717,0.7918216586112976,0.1500000059604644,1.0,1.0,-2.755392074584961,0.1995464116334915,2.5558454990386963,-0.4213401079177856,0.9049959778785706,0.9049959778785706,0.0,116.94708251953124,106.0,35986.1875,0.0,1743.5977783203125,1.0,281.8412780761719,284.2068786621094,292.3433532714844,294.62420654296875,293.1499938964844,293.1499938964844,281.54998779296875,35276.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846644937992096,1.0,0.0,0.0,3.631155014038086,3.631178617477417,8.797977670838009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.10791015625,0.0,1506.9146728515625,1895.4371337890625,0.0,2903.857177734375,0.9005816578865051,1.0,0.0,3.0,1.0,0.0
12140040,296.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629272460937,0.9982314109802246,0.5261834263801575,0.4736031591892242,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5628356933594,0.9705809354782104,0.4769327938556671,0.451337069272995,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624084472656,0.8335793018341064,0.3063921928405761,0.2153262197971344,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.562255859375,0.8041746616363525,0.2733825147151947,0.2605016529560089,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.7233431339263916,0.1968441009521484,0.8942931294441223,285.5627136230469,284.95001220703125,299.97442626953125,289.3793640136719,297.86358642578125,297.250244140625,285.5645751953125,1.0,0.5156179070472717,0.7918216586112976,0.1500000059604644,1.0,1.0,-2.755392074584961,0.1995464116334915,2.5558454990386963,-0.4213401079177856,0.9049959778785706,0.9049959778785706,0.0,116.94708251953124,106.0,35986.1875,0.0,1743.5977783203125,1.0,281.8412780761719,284.2068786621094,292.3433532714844,294.62420654296875,293.1499938964844,293.1499938964844,281.54998779296875,35276.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846644937992096,1.0,0.0,0.0,3.631155014038086,3.631178617477417,8.797977670838009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.10791015625,0.0,1506.9146728515625,1895.4371337890625,0.0,2903.857177734375,0.9005816578865051,1.0,0.0,3.0,1.0,0.0
12140100,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.9990000128746032,0.5255775451660156,0.4663115441799164,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.9788562655448914,0.478755921125412,0.4532164633274078,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8404675722122192,0.3072894811630249,0.2160244584083557,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8112924695014954,0.2742317616939544,0.2613570094108581,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4445495605469,0.7290841341018677,0.1973374336957931,0.8965601325035095,285.4392395019531,284.95001220703125,299.9833068847656,289.3789367675781,297.8697509765625,297.2557678222656,285.4296875,1.0,0.5139310956001282,0.7937469482421875,0.1500000059604644,1.0,1.0,-2.756012201309204,0.1996365487575531,2.556375503540039,-0.4218835234642029,0.9070948958396912,0.9070948958396912,0.0,113.90847778320312,106.0,36922.6484375,0.0,1728.6629638671875,1.0,281.598876953125,284.0389404296875,292.434814453125,294.866455078125,293.1499938964844,293.1499938964844,281.54998779296875,35304.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570059537887573,1.0,0.0,0.0,3.64453649520874,3.6445603370666495,8.86294230895146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.51953125,0.0,1521.9036865234375,1895.4371337890625,0.0,3000.927978515625,0.9035406708717346,1.0,0.0,3.0,1.0,0.0
12140160,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.9990000128746032,0.5249682664871216,0.4618944823741913,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838806152344,0.9824860692024232,0.4800406396389007,0.454581469297409,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8435136079788208,0.3077611625194549,0.2164394557476043,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38446044921875,0.8143523335456848,0.2747233211994171,0.2619146704673767,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7315378189086914,0.1975424587726593,0.8978046178817749,285.384033203125,284.95001220703125,299.9921569824219,289.3782653808594,297.8719482421875,297.2559509277344,285.3821716308594,1.0,0.5126580595970154,0.7956432700157166,0.1500000059604644,1.0,1.0,-2.7525081634521484,0.1991812884807586,2.5533268451690674,-0.4211310446262359,0.9093928337097168,0.9093928337097168,0.0,112.58656311035156,109.0,37044.0390625,0.0,1718.785888671875,1.0,281.5573425292969,283.98260498046875,292.4444580078125,294.862548828125,293.1499938964844,293.1499938964844,281.25,35359.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646103143692017,1.0,0.0,0.0,3.6559228897094727,3.655946731567383,8.918407843339082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.4404296875,0.0,1534.9642333984375,1895.4371337890625,0.0,3072.250244140625,0.9061505794525146,1.0,0.0,3.0,1.0,0.0
12140220,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9990000128746032,0.5224727988243103,0.457585334777832,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.986207902431488,0.4817047417163849,0.4563670754432678,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8463836312294006,0.3079836368560791,0.2167201042175293,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8172376751899719,0.2750395238399505,0.2623710036277771,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.733625054359436,0.1973683387041092,0.8976848721504211,285.18365478515625,284.95001220703125,300.0098571777344,289.3761291503906,297.86981201171875,297.2476806640625,285.18170166015625,1.0,0.5116162300109863,0.7994359731674194,0.1500000059604644,1.0,1.0,-2.750211238861084,0.1988962143659591,2.5513150691986084,-0.4212035834789276,0.910875678062439,0.910875678062439,0.0,111.31525421142578,112.0,38090.12109375,0.0,1709.40380859375,1.0,281.2582702636719,283.7402038574219,292.45068359375,294.9551696777344,293.1499938964844,293.1499938964844,280.95001220703125,35549.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832041025161743,1.0,0.0,0.0,3.673361301422119,3.673385620117188,9.003691729958518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.49462890625,0.0,1555.925048828125,1895.4371337890625,0.0,3246.6005859375,0.9101790189743042,1.0,0.0,3.0,1.0,0.0
12140280,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.9990000128746032,0.5224727988243103,0.457585334777832,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.986207902431488,0.4817047417163849,0.4563670754432678,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8463836312294006,0.3079836368560791,0.2167201042175293,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.8172376751899719,0.2750395238399505,0.2623710036277771,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.733625054359436,0.1973683387041092,0.8976848721504211,285.18365478515625,284.95001220703125,300.0098571777344,289.3761291503906,297.86981201171875,297.2476806640625,285.18170166015625,1.0,0.5116162300109863,0.7994359731674194,0.1500000059604644,1.0,1.0,-2.750211238861084,0.1988962143659591,2.5513150691986084,-0.4212035834789276,0.910875678062439,0.910875678062439,0.0,111.31525421142578,112.0,38090.12109375,0.0,1709.40380859375,1.0,281.2582702636719,283.7402038574219,292.45068359375,294.9551696777344,293.1499938964844,293.1499938964844,280.95001220703125,35549.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832041025161743,1.0,0.0,0.0,3.673361301422119,3.673385620117188,9.003691729958518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.49462890625,0.0,1555.925048828125,1895.4371337890625,0.0,3246.6005859375,0.9101790189743042,1.0,0.0,3.0,1.0,0.0
12140340,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.5176931619644165,0.4590405821800232,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9859652519226074,0.4826527833938598,0.4574149549007416,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8453505039215088,0.3076480329036712,0.2165786176919937,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8163034319877625,0.2747766375541687,0.2622570693492889,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.732204794883728,0.1965890377759933,0.8948994278907776,284.9838562011719,284.95001220703125,300.0274658203125,289.3729858398437,297.8629455566406,297.2333374023437,284.9820556640625,1.0,0.5118319988250732,0.8032286167144775,0.1500000059604644,1.0,1.0,-2.749563455581665,0.1988210529088974,2.550742626190185,-0.4214475154876709,0.909689962863922,0.909689962863922,0.0,111.67279815673828,115.0,39112.4296875,0.0,1710.117431640625,1.0,280.95819091796875,283.5003662109375,292.43170166015625,295.0022888183594,293.1499938964844,293.1499938964844,280.6499938964844,35786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977947235107422,1.0,0.0,0.0,3.682035207748413,3.6820592880249023,9.046261766343378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8017578125,0.0,1567.4881591796875,1895.4371337890625,0.0,3383.01904296875,0.9122793078422546,1.0,0.0,3.0,1.0,0.0
12140400,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.5176931619644165,0.4590405821800232,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9859652519226074,0.4826527833938598,0.4574149549007416,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8453505039215088,0.3076480329036712,0.2165786176919937,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8163034319877625,0.2747766375541687,0.2622570693492889,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.732204794883728,0.1965890377759933,0.8948994278907776,284.9838562011719,284.95001220703125,300.0274658203125,289.3729858398437,297.8629455566406,297.2333374023437,284.9820556640625,1.0,0.5118319988250732,0.8032286167144775,0.1500000059604644,1.0,1.0,-2.749563455581665,0.1988210529088974,2.550742626190185,-0.4214475154876709,0.909689962863922,0.909689962863922,0.0,111.67279815673828,115.0,39112.4296875,0.0,1710.117431640625,1.0,280.95819091796875,283.5003662109375,292.43170166015625,295.0022888183594,293.1499938964844,293.1499938964844,280.6499938964844,35786.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977947235107422,1.0,0.0,0.0,3.682035207748413,3.6820592880249023,9.046261766343378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.8017578125,0.0,1567.4881591796875,1895.4371337890625,0.0,3383.01904296875,0.9122793078422546,1.0,0.0,3.0,1.0,0.0
12140460,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.9975748062133788,0.5108856558799744,0.4614098370075226,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9820400476455688,0.4831598699092865,0.4580672979354858,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8408126831054688,0.3070029616355896,0.2162372022867202,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8118510246276855,0.274152398109436,0.2618269026279449,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7275643348693848,0.195352241396904,0.8902304768562317,284.7852478027344,284.95001220703125,300.0450134277344,289.36883544921875,297.8539123535156,297.21636962890625,284.7831420898437,1.0,0.5126715302467346,0.8070922493934631,0.1500000059604644,1.0,1.0,-2.7466955184936523,0.1984601467847824,2.5482351779937744,-0.4213142693042755,0.9058707356452942,0.9058707356452942,0.0,113.5165786743164,118.0,40159.359375,0.0,1714.464599609375,1.0,280.658203125,283.26934814453125,292.41607666015625,295.0496826171875,293.1499938964844,293.1499938964844,280.3500061035156,36049.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098429083824158,1.0,0.0,0.0,3.680960893630981,3.68098521232605,9.040983854902152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.45556640625,0.0,1568.2630615234375,1895.4371337890625,0.0,3495.14599609375,0.912215769290924,1.0,0.0,3.0,1.0,0.0
12140520,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.9975748062133788,0.5108856558799744,0.4614098370075226,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850952148437,0.9820400476455688,0.4831598699092865,0.4580672979354858,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.8408126831054688,0.3070029616355896,0.2162372022867202,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.8118510246276855,0.274152398109436,0.2618269026279449,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7275643348693848,0.195352241396904,0.8902304768562317,284.7852478027344,284.95001220703125,300.0450134277344,289.36883544921875,297.8539123535156,297.21636962890625,284.7831420898437,1.0,0.5126715302467346,0.8070922493934631,0.1500000059604644,1.0,1.0,-2.7466955184936523,0.1984601467847824,2.5482351779937744,-0.4213142693042755,0.9058707356452942,0.9058707356452942,0.0,113.5165786743164,118.0,40159.359375,0.0,1714.464599609375,1.0,280.658203125,283.26934814453125,292.41607666015625,295.0496826171875,293.1499938964844,293.1499938964844,280.3500061035156,36049.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098429083824158,1.0,0.0,0.0,3.680960893630981,3.68098521232605,9.040983854902152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.45556640625,0.0,1568.2630615234375,1895.4371337890625,0.0,3495.14599609375,0.912215769290924,1.0,0.0,3.0,1.0,0.0
12140580,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.9862096905708312,0.5045114755630493,0.4556445181369781,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.97288978099823,0.4832710921764374,0.4584299325942993,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.831996500492096,0.306100457906723,0.2157745957374572,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.8026464581489563,0.2732244431972503,0.261186420917511,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7189249396324158,0.1937589645385742,0.8842225670814514,284.57696533203125,284.95001220703125,300.0625,289.3637084960937,297.8443298339844,297.1983947753906,284.57476806640625,1.0,0.5130874514579773,0.810955822467804,0.1500000059604644,1.0,1.0,-2.731632709503174,0.1965591609477996,2.535073518753052,-0.4202008247375488,0.8992118239402771,0.8992118239402771,0.0,117.153076171875,121.0,41050.07421875,0.0,1709.106689453125,1.0,280.35797119140625,283.03546142578125,292.40380859375,295.09442138671875,293.1499938964844,293.1499938964844,280.6499938964844,36346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205331206321716,1.0,0.0,0.0,3.668973922729492,3.668998003005981,8.982195822682115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.38525390625,0.0,1556.98486328125,1895.4371337890625,0.0,3594.07763671875,0.9097313284873962,1.0,0.0,3.0,1.0,0.0
12140640,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.9862096905708312,0.5045114755630493,0.4556445181369781,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767822265625,0.97288978099823,0.4832710921764374,0.4584299325942993,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773010253906,0.831996500492096,0.306100457906723,0.2157745957374572,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.8026464581489563,0.2732244431972503,0.261186420917511,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.7189249396324158,0.1937589645385742,0.8842225670814514,284.57696533203125,284.95001220703125,300.0625,289.3637084960937,297.8443298339844,297.1983947753906,284.57476806640625,1.0,0.5130874514579773,0.810955822467804,0.1500000059604644,1.0,1.0,-2.731632709503174,0.1965591609477996,2.535073518753052,-0.4202008247375488,0.8992118239402771,0.8992118239402771,0.0,117.153076171875,121.0,41050.07421875,0.0,1709.106689453125,1.0,280.35797119140625,283.03546142578125,292.40380859375,295.09442138671875,293.1499938964844,293.1499938964844,280.6499938964844,36346.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205331206321716,1.0,0.0,0.0,3.668973922729492,3.668998003005981,8.982195822682115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.38525390625,0.0,1556.98486328125,1895.4371337890625,0.0,3594.07763671875,0.9097313284873962,1.0,0.0,3.0,1.0,0.0
