time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140700,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9810795783996582,0.5023627281188965,0.4533222019672394,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.968956708908081,0.4837549924850464,0.4586780071258545,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6962890625,0.8284013271331787,0.305998831987381,0.2155932337045669,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6955871582031,0.7987359762191772,0.2730025351047516,0.2608843743801117,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.7151111364364624,0.1931359320878982,0.8811773061752319,284.6976928710937,284.95001220703125,300.0711975097656,289.3607788085937,297.8431701660156,297.19390869140625,284.70623779296875,1.0,0.5132586359977722,0.8128876090049744,0.1500000059604644,1.0,1.0,-2.72489333152771,0.1957130283117294,2.52918028831482,-0.4197976589202881,0.8986639380455017,0.8986639380455017,0.0,118.72103881835938,121.0,39976.1953125,0.0,1706.4404296875,1.0,280.6015014648437,283.1930236816406,292.3153686523437,294.8479919433594,293.1499938964844,293.1499938964844,280.6499938964844,36325.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115538597106934,1.0,0.0,0.0,3.6623518466949454,3.662376165390015,8.949802463575907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.63427734375,0.0,1549.4014892578125,1895.4371337890625,0.0,3511.0185546875,0.9082980155944824,1.0,0.0,3.0,1.0,0.0
12140760,296.8395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9777593612670898,0.5009831190109253,0.4518681764602661,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454528808594,0.9669110774993896,0.4847593009471893,0.4594684541225433,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8264817595481873,0.3063322305679321,0.2157328873872757,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449645996094,0.7965399622917175,0.2731252014636993,0.2609087228775024,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7444763183594,0.7127130627632141,0.1928116828203201,0.8793534636497498,284.7453308105469,284.95001220703125,300.07989501953125,289.3576354980469,297.8460998535156,297.1947631835937,284.74676513671875,1.0,0.5136110186576843,0.8148499727249146,0.1500000059604644,1.0,1.0,-2.7220942974090576,0.1953656524419784,2.526728630065918,-0.4197856485843658,0.8978161215782166,0.8978161215782166,0.0,119.7618408203125,124.0,39796.01171875,0.0,1707.1456298828125,1.0,280.64263916015625,283.2403259277344,292.3016662597656,294.8455505371094,293.1499938964844,293.1499938964844,280.95001220703125,36283.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050034880638124,1.0,0.0,0.0,3.6575748920440674,3.657599210739136,8.926470513870299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.61669921875,0.0,1543.7344970703125,1895.4371337890625,0.0,3450.177978515625,0.9071739315986632,1.0,0.0,3.0,1.0,0.0
12140820,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.973562717437744,0.4993274509906769,0.4501407146453857,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9654211401939392,0.4876569509506225,0.461976408958435,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8249436616897583,0.307787150144577,0.2166094183921814,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7945360541343689,0.2740330994129181,0.2616169154644012,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7100991010665894,0.1928024739027023,0.878632664680481,284.9422607421875,284.95001220703125,300.09716796875,289.3506164550781,297.8582458496094,297.2047119140625,284.9436340332031,1.0,0.514917254447937,0.8187747597694397,0.1500000059604644,1.0,1.0,-2.724061250686645,0.1956248134374618,2.5284364223480225,-0.4204399585723877,0.899307906627655,0.899307906627655,0.0,121.26334381103516,127.0,38673.21484375,0.0,1717.0289306640625,1.0,280.9418029785156,283.4703674316406,292.2798767089844,294.7340087890625,293.1499938964844,293.1499938964844,281.25,36097.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872736692428589,1.0,0.0,0.0,3.653191089630127,3.653215169906616,8.905085451260675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.19287109375,0.0,1537.4544677734375,1895.4371337890625,0.0,3284.7021484375,0.9060772657394408,1.0,0.0,3.0,1.0,0.0
12140880,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.973562717437744,0.4993274509906769,0.4501407146453857,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9654211401939392,0.4876569509506225,0.461976408958435,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8249436616897583,0.307787150144577,0.2166094183921814,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7945360541343689,0.2740330994129181,0.2616169154644012,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7100991010665894,0.1928024739027023,0.878632664680481,284.9422607421875,284.95001220703125,300.09716796875,289.3506164550781,297.8582458496094,297.2047119140625,284.9436340332031,1.0,0.514917254447937,0.8187747597694397,0.1500000059604644,1.0,1.0,-2.724061250686645,0.1956248134374618,2.5284364223480225,-0.4204399585723877,0.899307906627655,0.899307906627655,0.0,121.26334381103516,127.0,38673.21484375,0.0,1717.0289306640625,1.0,280.9418029785156,283.4703674316406,292.2798767089844,294.7340087890625,293.1499938964844,293.1499938964844,281.25,36097.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872736692428589,1.0,0.0,0.0,3.653191089630127,3.653215169906616,8.905085451260675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.19287109375,0.0,1537.4544677734375,1895.4371337890625,0.0,3284.7021484375,0.9060772657394408,1.0,0.0,3.0,1.0,0.0
12140940,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9706692695617676,0.4984593987464905,0.4492629468441009,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9653326272964478,0.491263598203659,0.4652627110481262,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8247147798538208,0.3099051415920257,0.2180150747299194,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7939119935035706,0.2755266726016998,0.262947142124176,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7089282870292664,0.1933983713388443,0.8809053897857666,285.14306640625,284.95001220703125,300.11431884765625,289.3426818847656,297.8747253417969,297.220458984375,285.1451110839844,1.0,0.5170369744300842,0.8226995468139648,0.1500000059604644,1.0,1.0,-2.732969045639038,0.1967606395483017,2.536208391189575,-0.4217201173305511,0.9035112261772156,0.9035112261772156,0.0,122.64463806152344,130.0,37820.17578125,0.0,1736.690185546875,1.0,281.241943359375,283.7098999023437,292.2851867675781,294.6771240234375,293.1499938964844,293.1499938964844,280.95001220703125,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728106617927551,1.0,0.0,0.0,3.657700538635254,3.657724618911743,8.927083285925619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.1552734375,0.0,1540.6961669921875,1895.4371337890625,0.0,3149.17431640625,0.906927764415741,1.0,0.0,3.0,1.0,0.0
12141000,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14324951171875,0.9706692695617676,0.4984593987464905,0.4492629468441009,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9653326272964478,0.491263598203659,0.4652627110481262,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427307128906,0.8247147798538208,0.3099051415920257,0.2180150747299194,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425476074219,0.7939119935035706,0.2755266726016998,0.262947142124176,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.7089282870292664,0.1933983713388443,0.8809053897857666,285.14306640625,284.95001220703125,300.11431884765625,289.3426818847656,297.8747253417969,297.220458984375,285.1451110839844,1.0,0.5170369744300842,0.8226995468139648,0.1500000059604644,1.0,1.0,-2.732969045639038,0.1967606395483017,2.536208391189575,-0.4217201173305511,0.9035112261772156,0.9035112261772156,0.0,122.64463806152344,130.0,37820.17578125,0.0,1736.690185546875,1.0,281.241943359375,283.7098999023437,292.2851867675781,294.6771240234375,293.1499938964844,293.1499938964844,280.95001220703125,35859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728106617927551,1.0,0.0,0.0,3.657700538635254,3.657724618911743,8.927083285925619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.1552734375,0.0,1540.6961669921875,1895.4371337890625,0.0,3149.17431640625,0.906927764415741,1.0,0.0,3.0,1.0,0.0
12141060,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9645845293998718,0.495708167552948,0.4474890828132629,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9623228907585144,0.4936006665229797,0.4679976403713226,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8222314119338989,0.3111357986927032,0.2191847711801529,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7909896373748779,0.276346743106842,0.2640776336193084,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7057949304580688,0.1935664862394333,0.8830294609069824,284.9754638671875,284.95001220703125,300.13134765625,289.3338623046875,297.8810729980469,297.2234802246094,284.9739990234375,1.0,0.5195027589797974,0.8265430331230164,0.1500000059604644,1.0,1.0,-2.739450693130493,0.1975870281457901,2.5418636798858643,-0.422583132982254,0.902511179447174,0.902511179447174,0.0,125.12794494628906,133.0,38884.484375,0.0,1757.9654541015625,1.0,280.9579162597656,283.4999084472656,292.3856811523437,294.91455078125,293.1499938964844,293.1499938964844,280.6499938964844,35953.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879602551460266,1.0,0.0,0.0,3.6602632999420166,3.660287380218506,8.939596796153637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9892578125,0.0,1544.268310546875,1895.4371337890625,0.0,3291.127197265625,0.9075340628623962,1.0,0.0,3.0,1.0,0.0
12141120,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9645845293998718,0.495708167552948,0.4474890828132629,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9623228907585144,0.4936006665229797,0.4679976403713226,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8222314119338989,0.3111357986927032,0.2191847711801529,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7909896373748779,0.276346743106842,0.2640776336193084,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.7057949304580688,0.1935664862394333,0.8830294609069824,284.9754638671875,284.95001220703125,300.13134765625,289.3338623046875,297.8810729980469,297.2234802246094,284.9739990234375,1.0,0.5195027589797974,0.8265430331230164,0.1500000059604644,1.0,1.0,-2.739450693130493,0.1975870281457901,2.5418636798858643,-0.422583132982254,0.902511179447174,0.902511179447174,0.0,125.12794494628906,133.0,38884.484375,0.0,1757.9654541015625,1.0,280.9579162597656,283.4999084472656,292.3856811523437,294.91455078125,293.1499938964844,293.1499938964844,280.6499938964844,35953.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879602551460266,1.0,0.0,0.0,3.6602632999420166,3.660287380218506,8.939596796153637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.9892578125,0.0,1544.268310546875,1895.4371337890625,0.0,3291.127197265625,0.9075340628623962,1.0,0.0,3.0,1.0,0.0
12141180,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9536049365997314,0.4914216697216034,0.444067507982254,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9548564553260804,0.4945722818374634,0.4693267345428467,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8162679672241211,0.3113284409046173,0.2195816934108734,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7845048904418945,0.2762483358383178,0.2643275558948517,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6992495656013489,0.192945122718811,0.8817905187606812,284.7801208496094,284.95001220703125,300.14825439453125,289.3241577148437,297.87774658203125,297.2138977050781,284.7782592773437,1.0,0.5215356349945068,0.8303864598274231,0.1500000059604644,1.0,1.0,-2.736231565475464,0.1971856206655502,2.539045810699463,-0.4225485026836395,0.8986539840698242,0.8986539840698242,0.0,128.9102020263672,136.0,39879.8984375,0.0,1770.7774658203125,1.0,280.65838623046875,283.2693176269531,292.391357421875,295.0059509277344,293.1499938964844,293.1499938964844,280.95001220703125,36154.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051060676574708,1.0,0.0,0.0,3.655251026153565,3.6552751064300537,8.915130820241757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.302734375,0.0,1540.174560546875,1895.4371337890625,0.0,3451.132080078125,0.9065412878990172,1.0,0.0,3.0,1.0,0.0
12141240,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9536049365997314,0.4914216697216034,0.444067507982254,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.9548564553260804,0.4945722818374634,0.4693267345428467,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.8162679672241211,0.3113284409046173,0.2195816934108734,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7845048904418945,0.2762483358383178,0.2643275558948517,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6992495656013489,0.192945122718811,0.8817905187606812,284.7801208496094,284.95001220703125,300.14825439453125,289.3241577148437,297.87774658203125,297.2138977050781,284.7782592773437,1.0,0.5215356349945068,0.8303864598274231,0.1500000059604644,1.0,1.0,-2.736231565475464,0.1971856206655502,2.539045810699463,-0.4225485026836395,0.8986539840698242,0.8986539840698242,0.0,128.9102020263672,136.0,39879.8984375,0.0,1770.7774658203125,1.0,280.65838623046875,283.2693176269531,292.391357421875,295.0059509277344,293.1499938964844,293.1499938964844,280.95001220703125,36154.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051060676574708,1.0,0.0,0.0,3.655251026153565,3.6552751064300537,8.915130820241757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.302734375,0.0,1540.174560546875,1895.4371337890625,0.0,3451.132080078125,0.9065412878990172,1.0,0.0,3.0,1.0,0.0
12141300,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9480420351028442,0.4898286163806915,0.4423561692237854,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.951077938079834,0.4953247904777527,0.4698726236820221,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8132756948471069,0.3116267919540405,0.2197116911411285,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7812790274620056,0.2763073742389679,0.2643325626850128,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6959015130996704,0.1926681697368621,0.8805224895477295,284.9026794433594,284.95001220703125,300.1566467285156,289.3190002441406,297.8782043457031,297.2116394042969,284.91168212890625,1.0,0.5223948359489441,0.8323082327842712,0.1500000059604644,1.0,1.0,-2.7334649562835693,0.1968406736850738,2.5366244316101074,-0.4225077331066131,0.8994911909103394,0.8994911909103394,0.0,130.76361083984375,136.0,38918.91796875,0.0,1775.2586669921875,1.0,280.9017944335937,283.4305114746094,292.2972412109375,294.7630310058594,293.1499938964844,293.1499938964844,280.95001220703125,36102.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983579874038696,1.0,0.0,0.0,3.653048276901245,3.6530723571777344,8.904388550945441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.95263671875,0.0,1537.3265380859375,1895.4371337890625,0.0,3388.2734375,0.906070113182068,1.0,0.0,3.0,1.0,0.0
12141360,296.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9443084001541138,0.4888786375522613,0.441342681646347,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9489543437957764,0.4965413212776184,0.4708956480026245,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8115891218185425,0.3123007118701935,0.2201142460107803,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7793588042259216,0.2766555845737457,0.264602929353714,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6937527060508728,0.1926186978816986,0.880124032497406,284.9515380859375,284.95001220703125,300.1650085449219,289.3136291503906,297.8822937011719,297.214111328125,284.9530029296875,1.0,0.5233487486839294,0.8342350125312805,0.1500000059604644,1.0,1.0,-2.7338008880615234,0.1968886405229568,2.536912202835083,-0.4227749407291412,0.9000319838523865,0.9000319838523865,0.0,132.13137817382812,139.0,38815.44921875,0.0,1782.142578125,1.0,280.94268798828125,283.4794311523437,292.2771301269531,294.76141357421875,293.1499938964844,293.1499938964844,281.25,36033.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893534779548645,1.0,0.0,0.0,3.653106689453125,3.6531307697296143,8.904673904908122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.59130859375,0.0,1536.8782958984375,1895.4371337890625,0.0,3343.24853515625,0.9060074687004088,1.0,0.0,3.0,1.0,0.0
12141420,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.939407467842102,0.4879074096679687,0.4402885437011719,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9471030831336976,0.4997514486312866,0.4737469553947449,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8101649284362793,0.3143184781074524,0.2214212417602539,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.777447521686554,0.2779039144515991,0.2656826078891754,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.6913522481918335,0.1930103152990341,0.88149493932724,285.14715576171875,284.95001220703125,300.1815795898437,289.3022766113281,297.8955993652344,297.2258605957031,285.1490783691406,1.0,0.525628387928009,0.8380885720252991,0.1500000059604644,1.0,1.0,-2.740468740463257,0.1977425515651703,2.5427260398864746,-0.4238165915012359,0.9042537808418274,0.9042537808418274,0.0,134.2606964111328,142.0,37887.5546875,0.0,1802.1715087890625,1.0,281.2416687011719,283.71319580078125,292.2444152832031,294.64849853515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782843351364136,1.0,0.0,0.0,3.659015655517578,3.6590397357940674,8.933503181651758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.00390625,0.0,1541.887451171875,1895.4371337890625,0.0,3200.5,0.907191812992096,1.0,0.0,3.0,1.0,0.0
12141480,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473083496094,0.939407467842102,0.4879074096679687,0.4402885437011719,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.9471030831336976,0.4997514486312866,0.4737469553947449,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8101649284362793,0.3143184781074524,0.2214212417602539,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.777447521686554,0.2779039144515991,0.2656826078891754,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.6913522481918335,0.1930103152990341,0.88149493932724,285.14715576171875,284.95001220703125,300.1815795898437,289.3022766113281,297.8955993652344,297.2258605957031,285.1490783691406,1.0,0.525628387928009,0.8380885720252991,0.1500000059604644,1.0,1.0,-2.740468740463257,0.1977425515651703,2.5427260398864746,-0.4238165915012359,0.9042537808418274,0.9042537808418274,0.0,134.2606964111328,142.0,37887.5546875,0.0,1802.1715087890625,1.0,281.2416687011719,283.71319580078125,292.2444152832031,294.64849853515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782843351364136,1.0,0.0,0.0,3.659015655517578,3.6590397357940674,8.933503181651758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.00390625,0.0,1541.887451171875,1895.4371337890625,0.0,3200.5,0.907191812992096,1.0,0.0,3.0,1.0,0.0
12141540,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9326658248901368,0.4852969944477081,0.4386126101016998,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9437118768692015,0.5018693804740906,0.4762617945671081,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8076245188713074,0.3155989944934845,0.2226159125566482,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7745366096496582,0.278603047132492,0.2666893899440765,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6881540417671204,0.1930735409259796,0.8831092715263367,284.9778747558594,284.95001220703125,300.197998046875,289.2901306152344,297.9002380371094,297.2269897460937,284.9763488769531,1.0,0.5281297564506531,0.8419421911239624,0.1500000059604644,1.0,1.0,-2.746071577072144,0.1984573304653167,2.547614097595215,-0.4245309233665466,0.903273105621338,0.903273105621338,0.0,137.0303192138672,145.0,38938.20703125,0.0,1823.651611328125,1.0,280.9578857421875,283.5019836425781,292.3348693847656,294.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35931.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917208313941956,1.0,0.0,0.0,3.662398338317871,3.66242241859436,8.950029268817161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.96044921875,0.0,1546.49169921875,1895.4371337890625,0.0,3326.296875,0.9079949259757996,1.0,0.0,3.0,1.0,0.0
12141600,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9326658248901368,0.4852969944477081,0.4386126101016998,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9437118768692015,0.5018693804740906,0.4762617945671081,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8076245188713074,0.3155989944934845,0.2226159125566482,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7745366096496582,0.278603047132492,0.2666893899440765,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.6881540417671204,0.1930735409259796,0.8831092715263367,284.9778747558594,284.95001220703125,300.197998046875,289.2901306152344,297.9002380371094,297.2269897460937,284.9763488769531,1.0,0.5281297564506531,0.8419421911239624,0.1500000059604644,1.0,1.0,-2.746071577072144,0.1984573304653167,2.547614097595215,-0.4245309233665466,0.903273105621338,0.903273105621338,0.0,137.0303192138672,145.0,38938.20703125,0.0,1823.651611328125,1.0,280.9578857421875,283.5019836425781,292.3348693847656,294.8681030273437,293.1499938964844,293.1499938964844,280.6499938964844,35931.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917208313941956,1.0,0.0,0.0,3.662398338317871,3.66242241859436,8.950029268817161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.96044921875,0.0,1546.49169921875,1895.4371337890625,0.0,3326.296875,0.9079949259757996,1.0,0.0,3.0,1.0,0.0
12141660,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.921980082988739,0.4812289774417877,0.4353771209716797,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9366201162338256,0.5026875734329224,0.4774367213249206,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8021168112754822,0.3159113824367523,0.2230880260467529,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7689412832260132,0.2784417271614074,0.2668725252151489,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6823297142982483,0.1924109458923339,0.8816406726837158,284.7818298339844,284.95001220703125,300.2142333984375,289.2772216796875,297.89581298828125,297.2162780761719,284.7798156738281,1.0,0.5301633477210999,0.8457602262496948,0.1500000059604644,1.0,1.0,-2.742624521255493,0.1980243325233459,2.544600248336792,-0.4243853092193603,0.8994313478469849,0.8994313478469849,0.0,140.89805603027344,148.0,39899.40234375,0.0,1836.4716796875,1.0,280.65826416015625,283.2696533203125,292.339599609375,294.9557800292969,293.1499938964844,293.1499938964844,280.95001220703125,36140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907853364944458,1.0,0.0,0.0,3.657914161682129,3.657938480377197,8.928126362661715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.6220703125,0.0,1543.04296875,1895.4371337890625,0.0,3476.67138671875,0.9071266055107116,1.0,0.0,3.0,1.0,0.0
12141720,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.921980082988739,0.4812289774417877,0.4353771209716797,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9366201162338256,0.5026875734329224,0.4774367213249206,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.8021168112754822,0.3159113824367523,0.2230880260467529,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7689412832260132,0.2784417271614074,0.2668725252151489,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.6823297142982483,0.1924109458923339,0.8816406726837158,284.7818298339844,284.95001220703125,300.2142333984375,289.2772216796875,297.89581298828125,297.2162780761719,284.7798156738281,1.0,0.5301633477210999,0.8457602262496948,0.1500000059604644,1.0,1.0,-2.742624521255493,0.1980243325233459,2.544600248336792,-0.4243853092193603,0.8994313478469849,0.8994313478469849,0.0,140.89805603027344,148.0,39899.40234375,0.0,1836.4716796875,1.0,280.65826416015625,283.2696533203125,292.339599609375,294.9557800292969,293.1499938964844,293.1499938964844,280.95001220703125,36140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907853364944458,1.0,0.0,0.0,3.657914161682129,3.657938480377197,8.928126362661715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.6220703125,0.0,1543.04296875,1895.4371337890625,0.0,3476.67138671875,0.9071266055107116,1.0,0.0,3.0,1.0,0.0
12141780,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.913683295249939,0.4788895845413208,0.432843953371048,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9313368797302246,0.5045964121818542,0.4789265990257263,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7980608344078064,0.3170734941959381,0.2237413674592971,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.764638364315033,0.2788207530975342,0.2671152651309967,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6775804758071899,0.1920785009860992,0.8799187541007996,284.9519958496094,284.95001220703125,300.2302551269531,289.2635192871094,297.9000244140625,297.21636962890625,284.9535827636719,1.0,0.5319781303405762,0.8495782613754272,0.1500000059604644,1.0,1.0,-2.740368366241455,0.1977465897798538,2.542621612548828,-0.4245246350765228,0.9008122682571412,0.9008122682571412,0.0,144.12158203125,151.0,38845.6015625,0.0,1848.08642578125,1.0,280.94219970703125,283.480224609375,292.2259521484375,294.7122802734375,293.1499938964844,293.1499938964844,280.6499938964844,36025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959905505180359,1.0,0.0,0.0,3.656086444854736,3.6561105251312256,8.919206493374077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.11572265625,0.0,1540.1451416015625,1895.4371337890625,0.0,3366.18212890625,0.9066684246063232,1.0,0.0,3.0,1.0,0.0
12141840,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.913683295249939,0.4788895845413208,0.432843953371048,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9313368797302246,0.5045964121818542,0.4789265990257263,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7980608344078064,0.3170734941959381,0.2237413674592971,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.764638364315033,0.2788207530975342,0.2671152651309967,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6775804758071899,0.1920785009860992,0.8799187541007996,284.9519958496094,284.95001220703125,300.2302551269531,289.2635192871094,297.9000244140625,297.21636962890625,284.9535827636719,1.0,0.5319781303405762,0.8495782613754272,0.1500000059604644,1.0,1.0,-2.740368366241455,0.1977465897798538,2.542621612548828,-0.4245246350765228,0.9008122682571412,0.9008122682571412,0.0,144.12158203125,151.0,38845.6015625,0.0,1848.08642578125,1.0,280.94219970703125,283.480224609375,292.2259521484375,294.7122802734375,293.1499938964844,293.1499938964844,280.6499938964844,36025.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959905505180359,1.0,0.0,0.0,3.656086444854736,3.6561105251312256,8.919206493374077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.11572265625,0.0,1540.1451416015625,1895.4371337890625,0.0,3366.18212890625,0.9066684246063232,1.0,0.0,3.0,1.0,0.0
12141900,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9107552766799928,0.477599948644638,0.4320033490657806,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9297719597816468,0.5055265426635742,0.4800280034542084,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7969167232513428,0.3176747560501098,0.2242871671915054,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.7632805109024048,0.2790269255638122,0.2674531042575836,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.6759883165359497,0.1919605284929275,0.879895806312561,284.8271484375,284.95001220703125,300.2381896972656,289.25640869140625,297.9020690917969,297.2166442871094,284.818359375,1.0,0.532997190952301,0.8514872789382935,0.1500000059604644,1.0,1.0,-2.7417185306549072,0.1979196965694427,2.5437986850738525,-0.4247375130653381,0.8988133668899536,0.8988133668899536,0.0,145.43748474121094,151.0,39740.50390625,0.0,1856.3087158203125,1.0,280.6986694335937,283.3155212402344,292.28729248046875,294.9075927734375,293.1499938964844,293.1499938964844,280.6499938964844,36101.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025467038154602,1.0,0.0,0.0,3.654332399368286,3.654356479644776,8.910649853532959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.431640625,0.0,1538.7537841796875,1895.4371337890625,0.0,3427.3115234375,0.9062740206718444,1.0,0.0,3.0,1.0,0.0
12141960,296.9136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779235839844,0.9067872762680054,0.4758204817771911,0.4306338727474212,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9271429181098938,0.5060752630233765,0.4807427525520324,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.7949469089508057,0.3180000782012939,0.2246337980031967,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7611944079399109,0.2790026664733886,0.2675812244415283,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.6737180948257446,0.1916690021753311,0.8792204856872559,284.7780456542969,284.95001220703125,300.2460632324219,289.2491455078125,297.9012145996094,297.2131652832031,284.7765197753906,1.0,0.533930242061615,0.8534197807312012,0.1500000059604644,1.0,1.0,-2.740694522857666,0.1977913230657577,2.542903184890747,-0.4247008264064789,0.8971343040466309,0.8971343040466309,0.0,147.1060028076172,154.0,39815.71484375,0.0,1862.5279541015625,1.0,280.65740966796875,283.26727294921875,292.28375244140625,294.8775634765625,293.1499938964844,293.1499938964844,280.95001220703125,36185.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90655916929245,1.0,0.0,0.0,3.6500964164733887,3.650120496749878,8.890004323802714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.0849609375,0.0,1534.663330078125,1895.4371337890625,0.0,3464.644287109375,0.9054136872291564,1.0,0.0,3.0,1.0,0.0
12142020,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9006634950637817,0.4738560616970062,0.4285131096839905,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9232734441757202,0.5082524418830872,0.4825416803359985,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7921162843704224,0.3195058405399322,0.2255527973175048,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7579852342605591,0.2795679271221161,0.2680144011974334,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6700617074966431,0.1915225088596344,0.8783444166183472,284.95196533203125,284.95001220703125,300.2616577148437,289.2340393066406,297.9077453613281,297.2165222167969,284.9537353515625,1.0,0.5358262062072754,0.8572847247123718,0.1500000059604644,1.0,1.0,-2.7408711910247803,0.1978207975625991,2.543050527572632,-0.4250203371047973,0.8985503911972046,0.8985503911972046,0.0,149.98861694335938,157.0,38822.8515625,0.0,1876.2763671875,1.0,280.9419860839844,283.482177734375,292.1945495605469,294.67218017578125,293.1499938964844,293.1499938964844,281.25,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947634696960449,1.0,0.0,0.0,3.647395372390747,3.647419452667236,8.8768518935467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.67236328125,0.0,1530.6395263671875,1895.4371337890625,0.0,3354.725341796875,0.9047428369522096,1.0,0.0,3.0,1.0,0.0
12142080,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9006634950637817,0.4738560616970062,0.4285131096839905,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9232734441757202,0.5082524418830872,0.4825416803359985,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7921162843704224,0.3195058405399322,0.2255527973175048,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7579852342605591,0.2795679271221161,0.2680144011974334,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6700617074966431,0.1915225088596344,0.8783444166183472,284.95196533203125,284.95001220703125,300.2616577148437,289.2340393066406,297.9077453613281,297.2165222167969,284.9537353515625,1.0,0.5358262062072754,0.8572847247123718,0.1500000059604644,1.0,1.0,-2.7408711910247803,0.1978207975625991,2.543050527572632,-0.4250203371047973,0.8985503911972046,0.8985503911972046,0.0,149.98861694335938,157.0,38822.8515625,0.0,1876.2763671875,1.0,280.9419860839844,283.482177734375,292.1945495605469,294.67218017578125,293.1499938964844,293.1499938964844,281.25,36049.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947634696960449,1.0,0.0,0.0,3.647395372390747,3.647419452667236,8.8768518935467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.67236328125,0.0,1530.6395263671875,1895.4371337890625,0.0,3354.725341796875,0.9047428369522096,1.0,0.0,3.0,1.0,0.0
12142140,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8975023627281189,0.4732638001441955,0.4278158545494079,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9223721623420716,0.5115522742271423,0.4854888617992401,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7917205691337585,0.3219597637653351,0.2271704375743866,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7569308280944824,0.2809012532234192,0.2691810429096222,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.6685628890991211,0.1920347809791565,0.8802854418754578,285.1498718261719,284.95001220703125,300.27703857421875,289.2182312011719,297.92205810546875,297.2301940917969,285.15185546875,1.0,0.5382212996482849,0.8611496686935425,0.1500000059604644,1.0,1.0,-2.749246835708618,0.1988891661167144,2.550357818603516,-0.4260626435279846,0.9028247594833374,0.9028247594833374,0.0,152.0358428955078,160.0,37901.01953125,0.0,1898.8516845703125,1.0,281.24188232421875,283.71832275390625,292.1642761230469,294.5673828125,293.1499938964844,293.1499938964844,280.95001220703125,35827.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805066347122192,1.0,0.0,0.0,3.6531033515930176,3.653127431869507,8.904657420316653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9052734375,0.0,1535.3311767578125,1895.4371337890625,0.0,3221.328369140625,0.9058748483657836,1.0,0.0,3.0,1.0,0.0
12142200,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8975023627281189,0.4732638001441955,0.4278158545494079,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.9223721623420716,0.5115522742271423,0.4854888617992401,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7917205691337585,0.3219597637653351,0.2271704375743866,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.7569308280944824,0.2809012532234192,0.2691810429096222,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.6685628890991211,0.1920347809791565,0.8802854418754578,285.1498718261719,284.95001220703125,300.27703857421875,289.2182312011719,297.92205810546875,297.2301940917969,285.15185546875,1.0,0.5382212996482849,0.8611496686935425,0.1500000059604644,1.0,1.0,-2.749246835708618,0.1988891661167144,2.550357818603516,-0.4260626435279846,0.9028247594833374,0.9028247594833374,0.0,152.0358428955078,160.0,37901.01953125,0.0,1898.8516845703125,1.0,281.24188232421875,283.71832275390625,292.1642761230469,294.5673828125,293.1499938964844,293.1499938964844,280.95001220703125,35827.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805066347122192,1.0,0.0,0.0,3.6531033515930176,3.653127431869507,8.904657420316653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9052734375,0.0,1535.3311767578125,1895.4371337890625,0.0,3221.328369140625,0.9058748483657836,1.0,0.0,3.0,1.0,0.0
12142260,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8928202986717224,0.4710349440574646,0.4264711439609527,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9199243783950806,0.5136822462081909,0.4880300164222717,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7901870608329773,0.3236197829246521,0.2286353409290313,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.754919171333313,0.2816413044929504,0.2702336013317108,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6662868857383728,0.192187562584877,0.8823150396347046,284.9815368652344,284.95001220703125,300.29217529296875,289.2018127441406,297.9268493652344,297.2320861816406,284.98004150390625,1.0,0.5408342480659485,0.8649808168411255,0.1500000059604644,1.0,1.0,-2.756158828735352,0.1997680515050888,2.5563907623291016,-0.4267359972000122,0.9018991589546204,0.9018991589546204,0.0,154.8039093017578,163.0,38964.5234375,0.0,1922.634521484375,1.0,280.9579467773437,283.5078430175781,292.2505187988281,294.78533935546875,293.1499938964844,293.1499938964844,280.6499938964844,35931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947855830192566,1.0,0.0,0.0,3.656484365463257,3.656508445739746,8.921147696128173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75439453125,0.0,1539.883544921875,1895.4371337890625,0.0,3354.931396484375,0.9066722393035888,1.0,0.0,3.0,1.0,0.0
12142320,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8928202986717224,0.4710349440574646,0.4264711439609527,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9199243783950806,0.5136822462081909,0.4880300164222717,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7901870608329773,0.3236197829246521,0.2286353409290313,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.754919171333313,0.2816413044929504,0.2702336013317108,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.6662868857383728,0.192187562584877,0.8823150396347046,284.9815368652344,284.95001220703125,300.29217529296875,289.2018127441406,297.9268493652344,297.2320861816406,284.98004150390625,1.0,0.5408342480659485,0.8649808168411255,0.1500000059604644,1.0,1.0,-2.756158828735352,0.1997680515050888,2.5563907623291016,-0.4267359972000122,0.9018991589546204,0.9018991589546204,0.0,154.8039093017578,163.0,38964.5234375,0.0,1922.634521484375,1.0,280.9579467773437,283.5078430175781,292.2505187988281,294.78533935546875,293.1499938964844,293.1499938964844,280.6499938964844,35931.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947855830192566,1.0,0.0,0.0,3.656484365463257,3.656508445739746,8.921147696128173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75439453125,0.0,1539.883544921875,1895.4371337890625,0.0,3354.931396484375,0.9066722393035888,1.0,0.0,3.0,1.0,0.0
12142380,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8851232528686523,0.4673419892787933,0.4235700368881225,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9142667651176452,0.5144572257995605,0.4891743659973144,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7860556244850159,0.3242873549461365,0.22935651242733,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7506170868873596,0.2814915478229522,0.2704317271709442,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.6617534756660461,0.1915986537933349,0.8811850547790527,284.7862548828125,284.95001220703125,300.3070373535156,289.18475341796875,297.9219665527344,297.2214050292969,284.7843933105469,1.0,0.5429718494415283,0.8688119053840637,0.1500000059604644,1.0,1.0,-2.7538015842437744,0.1994685679674148,2.554332971572876,-0.4265239238739013,0.8981218934059143,0.8981218934059143,0.0,158.68504333496094,166.0,39924.0859375,0.0,1937.15869140625,1.0,280.6583557128906,283.2744445800781,292.2495422363281,294.8670654296875,293.1499938964844,293.1499938964844,280.95001220703125,36138.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114177227020264,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588124222646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.05029296875,0.0,1536.5018310546875,1895.4371337890625,0.0,3509.756103515625,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12142440,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.8851232528686523,0.4673419892787933,0.4235700368881225,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860717773437,0.9142667651176452,0.5144572257995605,0.4891743659973144,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.7860556244850159,0.3242873549461365,0.22935651242733,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7506170868873596,0.2814915478229522,0.2704317271709442,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.6617534756660461,0.1915986537933349,0.8811850547790527,284.7862548828125,284.95001220703125,300.3070373535156,289.18475341796875,297.9219665527344,297.2214050292969,284.7843933105469,1.0,0.5429718494415283,0.8688119053840637,0.1500000059604644,1.0,1.0,-2.7538015842437744,0.1994685679674148,2.554332971572876,-0.4265239238739013,0.8981218934059143,0.8981218934059143,0.0,158.68504333496094,166.0,39924.0859375,0.0,1937.15869140625,1.0,280.6583557128906,283.2744445800781,292.2495422363281,294.8670654296875,293.1499938964844,293.1499938964844,280.95001220703125,36138.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114177227020264,1.0,0.0,0.0,3.652063369750977,3.652087450027466,8.899588124222646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.05029296875,0.0,1536.5018310546875,1895.4371337890625,0.0,3509.756103515625,0.9058168530464172,1.0,0.0,3.0,1.0,0.0
12142500,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8814188241958618,0.4660220742225647,0.4221136271953583,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9115533828735352,0.5151383876800537,0.4896373152732849,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7840369939804077,0.3248524665832519,0.229661762714386,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7484855055809021,0.2815395891666412,0.2704188823699951,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.659449577331543,0.1913490146398544,0.8800216913223267,284.908935546875,284.95001220703125,300.3143615722656,289.17596435546875,297.9219970703125,297.2190856933594,284.9173889160156,1.0,0.5438796281814575,0.8707274794578552,0.1500000059604644,1.0,1.0,-2.751556634902954,0.1991851776838302,2.5523715019226074,-0.426393449306488,0.8990045189857483,0.8990045189857483,0.0,160.5548553466797,166.0,39009.1171875,0.0,1942.4061279296875,1.0,280.9012145996094,283.4379577636719,292.1529846191406,294.6239013671875,293.1499938964844,293.1499938964844,280.95001220703125,36086.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045825004577636,1.0,0.0,0.0,3.650145053863525,3.650169134140015,8.890241360859363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.7001953125,0.0,1533.9744873046875,1895.4371337890625,0.0,3446.260986328125,0.905409336090088,1.0,0.0,3.0,1.0,0.0
