time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142560,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8790575265884399,0.4653185307979584,0.4213287532329559,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9101813435554504,0.5162990093231201,0.4906028509140014,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7831143140792847,0.3258025050163269,0.2302543520927429,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.747283935546875,0.28188356757164,0.270682692527771,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6580249667167664,0.1913266479969024,0.8797446489334106,284.9569091796875,284.95001220703125,300.3216247558594,289.16705322265625,297.9258117675781,297.22174072265625,284.9583740234375,1.0,0.544880211353302,0.872645378112793,0.1500000059604644,1.0,1.0,-2.752464771270752,0.1993025690317154,2.553162097930908,-0.4265649020671844,0.8995699882507324,0.8995699882507324,0.0,161.93431091308594,169.0,38903.0,0.0,1950.3123779296875,1.0,280.94256591796875,283.48687744140625,292.1307067871094,294.6194152832031,293.1499938964844,293.1499938964844,281.25,36020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998521566390991,1.0,0.0,0.0,3.6504104137420654,3.650434494018554,8.891533980204258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.4140625,0.0,1533.78125,1895.4371337890625,0.0,3402.20654296875,0.9053952693939208,1.0,0.0,3.0,1.0,0.0
12142620,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.8761560916900635,0.4648228287696838,0.4207013249397278,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.909296452999115,0.5194266438484192,0.4933659136295318,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7828708291053772,0.3283874988555908,0.2319512963294983,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7462719678878784,0.2831390798091888,0.2717630863189697,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.6565901041030884,0.1917734444141388,0.8813558220863342,285.1521911621094,284.95001220703125,300.3359680175781,289.1488037109375,297.9389343261719,297.234375,285.1540832519531,1.0,0.5472429394721985,0.8764811754226685,0.1500000059604644,1.0,1.0,-2.760298013687134,0.2003010660409927,2.5599968433380127,-0.4273975789546966,0.9038574695587158,0.9038574695587158,0.0,164.09080505371094,172.0,37975.9296875,0.0,1972.845458984375,1.0,281.2416381835937,283.7204895019531,292.0918884277344,294.5008239746094,293.1499938964844,293.1499938964844,280.95001220703125,35811.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848145008087158,1.0,0.0,0.0,3.6567325592041016,3.656756639480591,8.922358460949908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.5439453125,0.0,1539.2564697265625,1895.4371337890625,0.0,3261.681884765625,0.9066729545593262,1.0,0.0,3.0,1.0,0.0
12142680,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523132324219,0.8761560916900635,0.4648228287696838,0.4207013249397278,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.909296452999115,0.5194266438484192,0.4933659136295318,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7828708291053772,0.3283874988555908,0.2319512963294983,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.7462719678878784,0.2831390798091888,0.2717630863189697,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.6565901041030884,0.1917734444141388,0.8813558220863342,285.1521911621094,284.95001220703125,300.3359680175781,289.1488037109375,297.9389343261719,297.234375,285.1540832519531,1.0,0.5472429394721985,0.8764811754226685,0.1500000059604644,1.0,1.0,-2.760298013687134,0.2003010660409927,2.5599968433380127,-0.4273975789546966,0.9038574695587158,0.9038574695587158,0.0,164.09080505371094,172.0,37975.9296875,0.0,1972.845458984375,1.0,281.2416381835937,283.7204895019531,292.0918884277344,294.5008239746094,293.1499938964844,293.1499938964844,280.95001220703125,35811.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848145008087158,1.0,0.0,0.0,3.6567325592041016,3.656756639480591,8.922358460949908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.5439453125,0.0,1539.2564697265625,1895.4371337890625,0.0,3261.681884765625,0.9066729545593262,1.0,0.0,3.0,1.0,0.0
12142740,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.872073769569397,0.4627551734447479,0.4194883108139038,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9072847962379456,0.5214139819145203,0.4957722723484039,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7817527651786804,0.3302038908004761,0.2335232347249984,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7445643544197083,0.2838339805603027,0.2727690637111664,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6546334028244019,0.1918952763080597,0.8832170963287354,284.9833374023437,284.95001220703125,300.3500061035156,289.1300048828125,297.942626953125,297.2354736328125,284.9818420410156,1.0,0.5498161315917969,0.880316972732544,0.1500000059604644,1.0,1.0,-2.7670764923095703,0.2011611610651016,2.56591534614563,-0.4278860986232757,0.9029517769813538,0.9029517769813538,0.0,166.8810272216797,175.0,39036.30078125,0.0,1996.7872314453125,1.0,280.9579162597656,283.5097351074219,292.1759033203125,294.7144470214844,293.1499938964844,293.1499938964844,280.6499938964844,35921.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984701633453369,1.0,0.0,0.0,3.660478830337525,3.6605029106140137,8.940649536270939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.30029296875,0.0,1544.2698974609375,1895.4371337890625,0.0,3389.319580078125,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
12142800,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.872073769569397,0.4627551734447479,0.4194883108139038,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9072847962379456,0.5214139819145203,0.4957722723484039,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7817527651786804,0.3302038908004761,0.2335232347249984,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7445643544197083,0.2838339805603027,0.2727690637111664,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.6546334028244019,0.1918952763080597,0.8832170963287354,284.9833374023437,284.95001220703125,300.3500061035156,289.1300048828125,297.942626953125,297.2354736328125,284.9818420410156,1.0,0.5498161315917969,0.880316972732544,0.1500000059604644,1.0,1.0,-2.7670764923095703,0.2011611610651016,2.56591534614563,-0.4278860986232757,0.9029517769813538,0.9029517769813538,0.0,166.8810272216797,175.0,39036.30078125,0.0,1996.7872314453125,1.0,280.9579162597656,283.5097351074219,292.1759033203125,294.7144470214844,293.1499938964844,293.1499938964844,280.6499938964844,35921.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984701633453369,1.0,0.0,0.0,3.660478830337525,3.6605029106140137,8.940649536270939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.30029296875,0.0,1544.2698974609375,1895.4371337890625,0.0,3389.319580078125,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
12142860,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8731766939163208,0.4633153676986694,0.4194392263889313,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9112371206283568,0.5263254642486572,0.4997360706329345,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.7862791419029236,0.3353782892227173,0.2365821599960327,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7482971549034119,0.2881363034248352,0.2760351300239563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.6590458750724792,0.1959982365369796,0.8973990678787231,284.81768798828125,284.95001220703125,300.3634338378906,289.107666015625,297.9684143066406,297.2646179199219,284.8178100585937,1.0,0.5536509156227112,0.8841121196746826,0.1500000059604644,1.0,1.0,-2.796398401260376,0.2049180120229721,2.591480255126953,-0.4308911561965942,0.8997387886047363,0.8997387886047363,0.0,167.03346252441406,178.0,40407.51953125,0.0,2044.8306884765625,1.0,280.65802001953125,283.3001708984375,292.1770935058594,294.8126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36105.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157680869102478,1.0,0.0,0.0,3.6569879055023193,3.6570119857788086,8.923605605559715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.4453125,0.0,1541.749267578125,1895.4371337890625,0.0,3550.0537109375,0.906900942325592,1.0,0.0,3.0,1.0,0.0
12142920,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.8731766939163208,0.4633153676986694,0.4194392263889313,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9112371206283568,0.5263254642486572,0.4997360706329345,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.7862791419029236,0.3353782892227173,0.2365821599960327,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7482971549034119,0.2881363034248352,0.2760351300239563,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.6590458750724792,0.1959982365369796,0.8973990678787231,284.81768798828125,284.95001220703125,300.3634338378906,289.107666015625,297.9684143066406,297.2646179199219,284.8178100585937,1.0,0.5536509156227112,0.8841121196746826,0.1500000059604644,1.0,1.0,-2.796398401260376,0.2049180120229721,2.591480255126953,-0.4308911561965942,0.8997387886047363,0.8997387886047363,0.0,167.03346252441406,178.0,40407.51953125,0.0,2044.8306884765625,1.0,280.65802001953125,283.3001708984375,292.1770935058594,294.8126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36105.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157680869102478,1.0,0.0,0.0,3.6569879055023193,3.6570119857788086,8.923605605559715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.4453125,0.0,1541.749267578125,1895.4371337890625,0.0,3550.0537109375,0.906900942325592,1.0,0.0,3.0,1.0,0.0
12142980,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.8701608777046204,0.4614552557468414,0.4182579517364502,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.9106371998786926,0.5287942290306091,0.502587080001831,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.7869792580604553,0.3382783234119415,0.2389734089374542,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.7486386895179749,0.2901986241340637,0.2784999310970306,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.6602137088775635,0.1979980021715164,0.9088072776794434,284.6518859863281,284.95001220703125,300.3759155273437,289.0791015625,297.97332763671875,297.2680969238281,284.6512451171875,1.0,0.5578732490539551,0.8879073262214661,0.1500000059604644,1.0,1.0,-2.8179678916931152,0.2076850831508636,2.6102828979492188,-0.432567298412323,0.8943780660629272,0.8943780660629272,0.0,169.59169006347656,181.0,41702.98828125,0.0,2092.438720703125,1.0,280.3582458496094,283.0926513671875,292.1487121582031,294.871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932580292224884,1.0,0.0,0.0,3.645638704299927,3.645662784576416,8.868303780218412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.78173828125,0.0,1530.73388671875,1895.4371337890625,0.0,3704.769775390625,0.904508888721466,1.0,0.0,3.0,1.0,0.0
12143040,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65185546875,0.8701608777046204,0.4614552557468414,0.4182579517364502,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6517944335937,0.9106371998786926,0.5287942290306091,0.502587080001831,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.7869792580604553,0.3382783234119415,0.2389734089374542,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.652099609375,0.7486386895179749,0.2901986241340637,0.2784999310970306,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.6602137088775635,0.1979980021715164,0.9088072776794434,284.6518859863281,284.95001220703125,300.3759155273437,289.0791015625,297.97332763671875,297.2680969238281,284.6512451171875,1.0,0.5578732490539551,0.8879073262214661,0.1500000059604644,1.0,1.0,-2.8179678916931152,0.2076850831508636,2.6102828979492188,-0.432567298412323,0.8943780660629272,0.8943780660629272,0.0,169.59169006347656,181.0,41702.98828125,0.0,2092.438720703125,1.0,280.3582458496094,283.0926513671875,292.1487121582031,294.871337890625,293.1499938964844,293.1499938964844,280.6499938964844,36322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932580292224884,1.0,0.0,0.0,3.645638704299927,3.645662784576416,8.868303780218412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.78173828125,0.0,1530.73388671875,1895.4371337890625,0.0,3704.769775390625,0.904508888721466,1.0,0.0,3.0,1.0,0.0
12143100,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8677194714546204,0.4608485698699951,0.4174773693084717,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.9091779589653016,0.5301097631454468,0.5036812424659729,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7862839102745056,0.339711457490921,0.2399159222841262,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7477834820747375,0.2910642921924591,0.2793171107769012,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.6596154570579529,0.1987176239490509,0.912330687046051,284.7850646972656,284.95001220703125,300.3818359375,289.0626220703125,297.9759216308594,297.26983642578125,284.7944030761719,1.0,0.5598092079162598,0.8898048996925354,0.1500000059604644,1.0,1.0,-2.824692964553833,0.2085513770580291,2.616141557693481,-0.4331258237361908,0.8945434093475342,0.8945434093475342,0.0,171.39292907714844,181.0,40818.3828125,0.0,2112.25146484375,1.0,280.60113525390625,283.2631225585937,292.0480651855469,294.62646484375,293.1499938964844,293.1499938964844,280.6499938964844,36267.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267558455467224,1.0,0.0,0.0,3.6403520107269287,3.640376091003418,8.842601459946309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.63134765625,0.0,1524.45654296875,1895.4371337890625,0.0,3651.369873046875,0.9033472537994384,1.0,0.0,3.0,1.0,0.0
12143160,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.8661800026893616,0.46076700091362,0.4172763526439667,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.9085666537284852,0.5318259000778198,0.5051947832107544,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7862772941589355,0.3414360582828522,0.2410729527473449,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7474592924118042,0.2921123504638672,0.2802887856960296,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6594405770301819,0.1995254606008529,0.9160427451133728,284.842041015625,284.95001220703125,300.38751220703125,289.0447082519531,297.9813232421875,297.2752685546875,284.8442077636719,1.0,0.56178879737854,0.8916249871253967,0.1500000059604644,1.0,1.0,-2.833287000656128,0.2096611261367797,2.6236259937286377,-0.4338731169700622,0.8944335579872131,0.8944335579872131,0.0,172.87677001953125,184.0,40796.28515625,0.0,2133.74462890625,1.0,280.6426696777344,283.3197021484375,292.0194702148437,294.62176513671875,293.1499938964844,293.1499938964844,280.95001220703125,36196.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923286497592926,1.0,0.0,0.0,3.637378931045532,3.6374030113220215,8.828164368424041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.22607421875,0.0,1520.6357421875,1895.4371337890625,0.0,3619.456787109375,0.9026056528091432,1.0,0.0,3.0,1.0,0.0
12143220,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8643000721931458,0.4613349139690399,0.4176457524299621,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9085274338722228,0.5359053611755371,0.5088927745819092,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7872622013092041,0.3453844785690307,0.2437552958726883,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7476071119308472,0.294555515050888,0.2825494408607483,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6597716212272644,0.2013514637947082,0.9242116808891296,285.04962158203125,284.95001220703125,300.3981628417969,289.0048828125,297.9955139160156,297.2908935546875,285.052001953125,1.0,0.5659299492835999,0.8952652215957642,0.1500000059604644,1.0,1.0,-2.8539297580718994,0.2123343050479889,2.6415956020355225,-0.4356269836425781,0.897438645362854,0.897438645362854,0.0,175.45753479003906,187.0,39973.70703125,0.0,2181.056396484375,1.0,280.9418029785156,283.5643310546875,291.9634704589844,294.4946594238281,293.1499938964844,293.1499938964844,281.25,35971.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115381240844728,1.0,0.0,0.0,3.637688398361206,3.637712240219116,8.829666171550343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.04736328125,0.0,1519.300048828125,1895.4371337890625,0.0,3510.87255859375,0.9025279879570008,1.0,0.0,3.0,1.0,0.0
12143280,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8643000721931458,0.4613349139690399,0.4176457524299621,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9085274338722228,0.5359053611755371,0.5088927745819092,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7872622013092041,0.3453844785690307,0.2437552958726883,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7476071119308472,0.294555515050888,0.2825494408607483,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6597716212272644,0.2013514637947082,0.9242116808891296,285.04962158203125,284.95001220703125,300.3981628417969,289.0048828125,297.9955139160156,297.2908935546875,285.052001953125,1.0,0.5659299492835999,0.8952652215957642,0.1500000059604644,1.0,1.0,-2.8539297580718994,0.2123343050479889,2.6415956020355225,-0.4356269836425781,0.897438645362854,0.897438645362854,0.0,175.45753479003906,187.0,39973.70703125,0.0,2181.056396484375,1.0,280.9418029785156,283.5643310546875,291.9634704589844,294.4946594238281,293.1499938964844,293.1499938964844,281.25,35971.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115381240844728,1.0,0.0,0.0,3.637688398361206,3.637712240219116,8.829666171550343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.04736328125,0.0,1519.300048828125,1895.4371337890625,0.0,3510.87255859375,0.9025279879570008,1.0,0.0,3.0,1.0,0.0
12143340,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.8632180094718933,0.462423712015152,0.4185698628425598,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9093062877655028,0.5404928922653198,0.5131450891494751,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7889723181724548,0.3497681319713592,0.2467752248048782,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7483647465705872,0.2973337769508362,0.2851507067680359,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.66068434715271,0.2034292817115783,0.9335160255432128,285.2563781738281,284.95001220703125,300.4078674316406,288.9600524902344,298.0118408203125,297.3096008300781,285.2586364746094,1.0,0.5703803300857544,0.8989054560661316,0.1500000059604644,1.0,1.0,-2.8780877590179443,0.2154771089553833,2.6626107692718506,-0.4376429915428161,0.9032034277915956,0.9032034277915956,0.0,177.85101318359375,190.0,39201.0859375,0.0,2234.11181640625,1.0,281.24151611328125,283.8062438964844,291.92645263671875,294.4060974121094,293.1499938964844,293.1499938964844,280.95001220703125,35708.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901921272277832,1.0,0.0,0.0,3.6478426456451416,3.647866487503052,8.879028996489069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5205078125,0.0,1528.5865478515625,1895.4371337890625,0.0,3421.48681640625,0.904617726802826,1.0,0.0,3.0,1.0,0.0
12143400,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.8632180094718933,0.462423712015152,0.4185698628425598,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.9093062877655028,0.5404928922653198,0.5131450891494751,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.7889723181724548,0.3497681319713592,0.2467752248048782,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.7483647465705872,0.2973337769508362,0.2851507067680359,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.66068434715271,0.2034292817115783,0.9335160255432128,285.2563781738281,284.95001220703125,300.4078674316406,288.9600524902344,298.0118408203125,297.3096008300781,285.2586364746094,1.0,0.5703803300857544,0.8989054560661316,0.1500000059604644,1.0,1.0,-2.8780877590179443,0.2154771089553833,2.6626107692718506,-0.4376429915428161,0.9032034277915956,0.9032034277915956,0.0,177.85101318359375,190.0,39201.0859375,0.0,2234.11181640625,1.0,281.24151611328125,283.8062438964844,291.92645263671875,294.4060974121094,293.1499938964844,293.1499938964844,280.95001220703125,35708.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901921272277832,1.0,0.0,0.0,3.6478426456451416,3.647866487503052,8.879028996489069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.5205078125,0.0,1528.5865478515625,1895.4371337890625,0.0,3421.48681640625,0.904617726802826,1.0,0.0,3.0,1.0,0.0
12143460,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8602705001831055,0.4616146087646484,0.4185286462306976,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.908145785331726,0.543542206287384,0.5166245102882385,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7890652418136597,0.3530255258083343,0.2494024038314819,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7477550506591797,0.2992232143878937,0.2873513698577881,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6602993011474609,0.2048468440771103,0.9415289759635924,285.0982666015625,284.95001220703125,300.4166564941406,288.9106140136719,298.0155029296875,297.3126220703125,285.0971984863281,1.0,0.5747648477554321,0.9025193452835084,0.1500000059604644,1.0,1.0,-2.897667407989502,0.2180301696062088,2.6796371936798096,-0.4390176832675934,0.9039018750190736,0.9039018750190736,0.0,181.18223571777344,193.0,40428.25390625,0.0,2284.546630859375,1.0,280.9579467773437,283.6031799316406,291.97918701171875,294.6051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35784.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920261025428772,1.0,0.0,0.0,3.656629085540772,3.6566531658172607,8.921854259824613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.603515625,0.0,1538.9384765625,1895.4371337890625,0.0,3591.56689453125,0.9066058397293092,1.0,0.0,3.0,1.0,0.0
12143520,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8602705001831055,0.4616146087646484,0.4185286462306976,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.908145785331726,0.543542206287384,0.5166245102882385,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7890652418136597,0.3530255258083343,0.2494024038314819,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.7477550506591797,0.2992232143878937,0.2873513698577881,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6602993011474609,0.2048468440771103,0.9415289759635924,285.0982666015625,284.95001220703125,300.4166564941406,288.9106140136719,298.0155029296875,297.3126220703125,285.0971984863281,1.0,0.5747648477554321,0.9025193452835084,0.1500000059604644,1.0,1.0,-2.897667407989502,0.2180301696062088,2.6796371936798096,-0.4390176832675934,0.9039018750190736,0.9039018750190736,0.0,181.18223571777344,193.0,40428.25390625,0.0,2284.546630859375,1.0,280.9579467773437,283.6031799316406,291.97918701171875,294.6051025390625,293.1499938964844,293.1499938964844,280.6499938964844,35784.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920261025428772,1.0,0.0,0.0,3.656629085540772,3.6566531658172607,8.921854259824613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.603515625,0.0,1538.9384765625,1895.4371337890625,0.0,3591.56689453125,0.9066058397293092,1.0,0.0,3.0,1.0,0.0
12143580,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8546221256256104,0.459220141172409,0.4168145060539245,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9041223526000975,0.545021653175354,0.5184749960899353,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7866120934486389,0.3551045060157776,0.2511341273784637,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7449061274528503,0.3000260293483734,0.2884923815727234,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6576118469238281,0.2053131908178329,0.945361077785492,284.9111633300781,284.95001220703125,300.4245300292969,288.8570251464844,298.00787353515625,297.3011474609375,284.90966796875,1.0,0.5783881545066833,0.9061331748962402,0.1500000059604644,1.0,1.0,-2.9058997631073,0.219101682305336,2.686798095703125,-0.4393759071826935,0.9018425941467284,0.9018425941467284,0.0,185.63543701171875,196.0,41536.40234375,0.0,2321.058349609375,1.0,280.6583251953125,283.3749694824219,291.9383544921875,294.65704345703125,293.1499938964844,293.1499938964844,280.3500061035156,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401218295097352,1.0,0.0,0.0,3.658538818359375,3.658562898635864,8.931176012083597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.40234375,0.0,1542.4375,1895.4371337890625,0.0,3773.552490234375,0.9071491360664368,1.0,0.0,3.0,1.0,0.0
12143640,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8546221256256104,0.459220141172409,0.4168145060539245,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9041223526000975,0.545021653175354,0.5184749960899353,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7866120934486389,0.3551045060157776,0.2511341273784637,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7449061274528503,0.3000260293483734,0.2884923815727234,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6576118469238281,0.2053131908178329,0.945361077785492,284.9111633300781,284.95001220703125,300.4245300292969,288.8570251464844,298.00787353515625,297.3011474609375,284.90966796875,1.0,0.5783881545066833,0.9061331748962402,0.1500000059604644,1.0,1.0,-2.9058997631073,0.219101682305336,2.686798095703125,-0.4393759071826935,0.9018425941467284,0.9018425941467284,0.0,185.63543701171875,196.0,41536.40234375,0.0,2321.058349609375,1.0,280.6583251953125,283.3749694824219,291.9383544921875,294.65704345703125,293.1499938964844,293.1499938964844,280.3500061035156,35966.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401218295097352,1.0,0.0,0.0,3.658538818359375,3.658562898635864,8.931176012083597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.40234375,0.0,1542.4375,1895.4371337890625,0.0,3773.552490234375,0.9071491360664368,1.0,0.0,3.0,1.0,0.0
12143700,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.8515856266021729,0.4577683508396148,0.4157145619392395,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.768310546875,0.9018911123275756,0.5454456210136414,0.5190843343734741,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.7851133942604065,0.3559131324291229,0.2518281042575836,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.7432143688201904,0.3001790344715118,0.2888136506080627,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.6559354066848755,0.205303207039833,0.9461227655410768,284.76922607421875,284.95001220703125,300.4281311035156,288.8287658691406,298.0022888183594,297.293212890625,284.7605895996094,1.0,0.5799046754837036,0.9079400897026062,0.1500000059604644,1.0,1.0,-2.907449245452881,0.219301089644432,2.688148021697998,-0.4393368065357208,0.8992661237716675,0.8992661237716675,0.0,187.90074157714844,196.0,42455.25,0.0,2335.02734375,1.0,280.4012145996094,283.19488525390625,291.9277648925781,294.7567138671875,293.1499938964844,293.1499938964844,280.3500061035156,36094.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509263634681702,1.0,0.0,0.0,3.6564576625823975,3.656481742858887,8.921017524698982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.12939453125,0.0,1541.0701904296875,1895.4371337890625,0.0,3871.303955078125,0.906733512878418,1.0,0.0,3.0,1.0,0.0
12143760,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8483376502990723,0.4561647176742553,0.4143824577331543,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71759033203125,0.8994227647781372,0.5456802248954773,0.5194373726844788,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.783381998538971,0.356585144996643,0.2523830831050873,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.7413114905357361,0.3001834154129028,0.288952887058258,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.6540171504020691,0.2051469087600708,0.9460980892181396,284.7177429199219,284.95001220703125,300.4314880371094,288.7996520996094,297.9956359863281,297.2839050292969,284.7162170410156,1.0,0.5812128186225891,0.9097630977630616,0.1500000059604644,1.0,1.0,-2.9070799350738525,0.2192483246326446,2.6878316402435303,-0.4391210377216339,0.8971602320671082,0.8971602320671082,0.0,190.2183532714844,184.0,42524.8515625,0.0,2345.861083984375,1.0,280.3578491210937,283.14410400390625,291.8671875,294.6528625488281,293.1499938964844,293.1499938964844,280.6499938964844,36204.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563100934028624,1.0,0.0,0.0,3.6516635417938232,3.651687622070313,8.897639531824098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.55126953125,0.0,1536.5528564453125,1895.4371337890625,0.0,3919.626220703125,0.905770480632782,1.0,0.0,3.0,1.0,0.0
12143820,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8502222895622253,0.4549556672573089,0.4126102328300476,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9036591053009032,0.5477071404457092,0.5207229256629944,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7879008054733276,0.3591843247413635,0.2538034915924072,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7442657947540283,0.3010769784450531,0.2893796861171722,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6564293503761292,0.2054406553506851,0.9458303451538086,284.8861083984375,284.95001220703125,300.4375,288.73895263671875,297.9944763183594,297.2808532714844,284.8875427246094,1.0,0.5792801380157471,0.9134089946746826,0.1500000059604644,1.0,1.0,-2.908385753631592,0.2194149941205978,2.688970804214477,-0.4390280246734619,0.8976665735244751,0.8976665735244751,0.0,187.284423828125,172.0,41455.51953125,0.0,2333.634521484375,1.0,280.6419982910156,283.3558654785156,291.7084655761719,294.35760498046875,293.1499938964844,293.1499938964844,280.95001220703125,36105.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457905888557434,1.0,0.0,0.0,3.646916627883911,3.6469407081604,8.874521881807595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.11767578125,0.0,1530.533203125,1895.4371337890625,0.0,3824.96240234375,0.9046710133552552,1.0,0.0,3.0,1.0,0.0
12143880,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8502222895622253,0.4549556672573089,0.4126102328300476,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9036591053009032,0.5477071404457092,0.5207229256629944,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7879008054733276,0.3591843247413635,0.2538034915924072,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7442657947540283,0.3010769784450531,0.2893796861171722,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.6564293503761292,0.2054406553506851,0.9458303451538086,284.8861083984375,284.95001220703125,300.4375,288.73895263671875,297.9944763183594,297.2808532714844,284.8875427246094,1.0,0.5792801380157471,0.9134089946746826,0.1500000059604644,1.0,1.0,-2.908385753631592,0.2194149941205978,2.688970804214477,-0.4390280246734619,0.8976665735244751,0.8976665735244751,0.0,187.284423828125,172.0,41455.51953125,0.0,2333.634521484375,1.0,280.6419982910156,283.3558654785156,291.7084655761719,294.35760498046875,293.1499938964844,293.1499938964844,280.95001220703125,36105.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457905888557434,1.0,0.0,0.0,3.646916627883911,3.6469407081604,8.874521881807595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.11767578125,0.0,1530.533203125,1895.4371337890625,0.0,3824.96240234375,0.9046710133552552,1.0,0.0,3.0,1.0,0.0
12143940,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8593013286590576,0.4553291201591491,0.4123539328575134,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9164915084838868,0.551194429397583,0.523375928401947,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7993387579917908,0.3630131781101227,0.256037026643753,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.753239631652832,0.3029822409152984,0.2906301319599151,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6645956039428711,0.2065881043672561,0.9484917521476746,285.0784912109375,284.95001220703125,300.4425964355469,288.67535400390625,298.0039367675781,297.2919921875,285.0802001953125,1.0,0.5756319165229797,0.9170549511909484,0.1500000059604644,1.0,1.0,-2.9186458587646484,0.2207597196102142,2.6978859901428223,-0.4397312998771667,0.9009559154510498,0.9009559154510498,0.0,179.17578125,160.0,40470.81640625,0.0,2311.5146484375,1.0,280.9418640136719,283.5890197753906,291.627197265625,294.1930847167969,293.1499938964844,293.1499938964844,280.6499938964844,35907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93267023563385,1.0,0.0,0.0,3.6496853828430176,3.649709463119507,8.888002298590436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.31982421875,0.0,1532.1268310546875,1895.4371337890625,0.0,3705.592041015625,0.9051629900932312,1.0,0.0,3.0,1.0,0.0
12144000,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8593013286590576,0.4553291201591491,0.4123539328575134,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9164915084838868,0.551194429397583,0.523375928401947,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7993387579917908,0.3630131781101227,0.256037026643753,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.753239631652832,0.3029822409152984,0.2906301319599151,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6645956039428711,0.2065881043672561,0.9484917521476746,285.0784912109375,284.95001220703125,300.4425964355469,288.67535400390625,298.0039367675781,297.2919921875,285.0802001953125,1.0,0.5756319165229797,0.9170549511909484,0.1500000059604644,1.0,1.0,-2.9186458587646484,0.2207597196102142,2.6978859901428223,-0.4397312998771667,0.9009559154510498,0.9009559154510498,0.0,179.17578125,160.0,40470.81640625,0.0,2311.5146484375,1.0,280.9418640136719,283.5890197753906,291.627197265625,294.1930847167969,293.1499938964844,293.1499938964844,280.6499938964844,35907.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93267023563385,1.0,0.0,0.0,3.6496853828430176,3.649709463119507,8.888002298590436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.31982421875,0.0,1532.1268310546875,1895.4371337890625,0.0,3705.592041015625,0.9051629900932312,1.0,0.0,3.0,1.0,0.0
12144060,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8707088232040405,0.4542334973812103,0.4115110337734222,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9329955577850342,0.5535405874252319,0.5256327390670776,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8128275871276855,0.3660573065280914,0.2581046819686889,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7645999193191528,0.3043544292449951,0.2917816936969757,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6750807762145996,0.2074555158615112,0.9513324499130248,284.9111633300781,284.95001220703125,300.4467468261719,288.6092834472656,298.0043640136719,297.2921447753906,284.9097595214844,1.0,0.5709499716758728,0.920750081539154,0.1500000059604644,1.0,1.0,-2.927640199661255,0.2219352275133133,2.705704927444458,-0.4401026368141174,0.8990929126739502,0.8990929126739502,0.0,169.6365509033203,148.0,41541.6640625,0.0,2279.8251953125,1.0,280.6576843261719,283.381103515625,291.65985107421875,294.3569030761719,293.1499938964844,293.1499938964844,280.95001220703125,36024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470859169960022,1.0,0.0,0.0,3.649590730667114,3.649614572525024,8.887540730029286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.302734375,0.0,1532.89794921875,1895.4371337890625,0.0,3836.671875,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12144120,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8707088232040405,0.4542334973812103,0.4115110337734222,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9329955577850342,0.5535405874252319,0.5256327390670776,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8128275871276855,0.3660573065280914,0.2581046819686889,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7645999193191528,0.3043544292449951,0.2917816936969757,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6750807762145996,0.2074555158615112,0.9513324499130248,284.9111633300781,284.95001220703125,300.4467468261719,288.6092834472656,298.0043640136719,297.2921447753906,284.9097595214844,1.0,0.5709499716758728,0.920750081539154,0.1500000059604644,1.0,1.0,-2.927640199661255,0.2219352275133133,2.705704927444458,-0.4401026368141174,0.8990929126739502,0.8990929126739502,0.0,169.6365509033203,148.0,41541.6640625,0.0,2279.8251953125,1.0,280.6576843261719,283.381103515625,291.65985107421875,294.3569030761719,293.1499938964844,293.1499938964844,280.95001220703125,36024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470859169960022,1.0,0.0,0.0,3.649590730667114,3.649614572525024,8.887540730029286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.302734375,0.0,1532.89794921875,1895.4371337890625,0.0,3836.671875,0.9051918983459472,1.0,0.0,3.0,1.0,0.0
12144180,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8846973776817322,0.4539287090301513,0.410427451133728,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9519884586334229,0.5563778281211853,0.5275331139564514,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8275399208068848,0.3695741295814514,0.2600255608558655,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7782924175262451,0.3059731125831604,0.2926867008209228,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6875657439231873,0.2084690928459167,0.953189730644226,285.0809631347656,284.95001220703125,300.45001220703125,288.54119873046875,298.0085144042969,297.2968444824219,285.0824279785156,1.0,0.5654228925704956,0.9244452118873596,0.1500000059604644,1.0,1.0,-2.934244155883789,0.2228018194437027,2.711442232131958,-0.4404659867286682,0.9022103548049928,0.9022103548049928,0.0,159.13856506347656,136.0,40552.59765625,0.0,2238.947998046875,1.0,280.9420166015625,283.592041015625,291.5225524902344,294.1094055175781,293.1499938964844,293.1499938964844,280.6499938964844,35873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939800500869751,1.0,0.0,0.0,3.6534535884857178,3.653477668762207,8.906364996619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1533203125,0.0,1536.06982421875,1895.4371337890625,0.0,3770.630859375,0.9059776067733764,1.0,0.0,3.0,1.0,0.0
12144240,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8846973776817322,0.4539287090301513,0.410427451133728,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9519884586334229,0.5563778281211853,0.5275331139564514,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.8275399208068848,0.3695741295814514,0.2600255608558655,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7782924175262451,0.3059731125831604,0.2926867008209228,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.6875657439231873,0.2084690928459167,0.953189730644226,285.0809631347656,284.95001220703125,300.45001220703125,288.54119873046875,298.0085144042969,297.2968444824219,285.0824279785156,1.0,0.5654228925704956,0.9244452118873596,0.1500000059604644,1.0,1.0,-2.934244155883789,0.2228018194437027,2.711442232131958,-0.4404659867286682,0.9022103548049928,0.9022103548049928,0.0,159.13856506347656,136.0,40552.59765625,0.0,2238.947998046875,1.0,280.9420166015625,283.592041015625,291.5225524902344,294.1094055175781,293.1499938964844,293.1499938964844,280.6499938964844,35873.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939800500869751,1.0,0.0,0.0,3.6534535884857178,3.653477668762207,8.906364996619232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.1533203125,0.0,1536.06982421875,1895.4371337890625,0.0,3770.630859375,0.9059776067733764,1.0,0.0,3.0,1.0,0.0
12144300,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8933982253074646,0.45355224609375,0.410142183303833,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9626668095588684,0.5576275587081909,0.5287020206451416,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8362162113189697,0.371232271194458,0.261132001876831,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7866513729095459,0.3067184388637543,0.2932798564434051,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.695146918296814,0.2089558690786361,0.954651176929474,284.9572448730469,284.95001220703125,300.4512634277344,288.5065002441406,298.00927734375,297.2978820800781,284.94952392578125,1.0,0.5625885128974915,0.9262927770614624,0.1500000059604644,1.0,1.0,-2.939110040664673,0.2234404236078262,2.715669631958008,-0.4407041370868683,0.9010850191116332,0.9010850191116332,0.0,153.47344970703125,136.0,41490.25390625,0.0,2219.07470703125,1.0,280.6987609863281,283.4294738769531,291.55718994140625,294.2846374511719,293.1499938964844,293.1499938964844,280.6499938964844,35937.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484089016914368,1.0,0.0,0.0,3.654827117919922,3.654851198196411,8.913062288229412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.8173828125,0.0,1538.0753173828125,1895.4371337890625,0.0,3848.616943359375,0.9062748551368712,1.0,0.0,3.0,1.0,0.0
12144360,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9016485214233398,0.4526799023151397,0.4093189835548401,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9723054766654968,0.5584235191345215,0.5293940305709839,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8446978330612183,0.3725554645061493,0.2619787156581878,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7947575449943542,0.307186484336853,0.2936086058616638,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7024314999580383,0.2092306613922119,0.955250918865204,284.9100646972656,284.95001220703125,300.4523010253906,288.47149658203125,298.0065002441406,297.2943725585937,284.9086608886719,1.0,0.5595552325248718,0.9281179308891296,0.1500000059604644,1.0,1.0,-2.941091537475586,0.2236974686384201,2.7173941135406494,-0.4406641721725464,0.9003079533576965,0.9003079533576965,0.0,148.1217803955078,124.0,41598.65625,0.0,2195.68603515625,1.0,280.65740966796875,283.3812561035156,291.5254211425781,294.230224609375,293.1499938964844,293.1499938964844,280.3500061035156,36007.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543279409408568,1.0,0.0,0.0,3.653996706008911,3.6540207862854,8.909013331503957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.73681640625,0.0,1537.6793212890625,1895.4371337890625,0.0,3901.86669921875,0.906165599822998,1.0,0.0,3.0,1.0,0.0
