time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144420,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.919830560684204,0.450203537940979,0.4069236516952514,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.989905595779419,0.5592175722122192,0.5299672484397888,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.8627012372016907,0.3746373355388641,0.2632462382316589,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8112639784812927,0.3075830936431885,0.2937380671501159,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7167847752571106,0.2093225419521331,0.954400360584259,284.7161560058594,284.95001220703125,300.4537048339844,288.4006652832031,297.9960632324219,297.2810974121094,284.7144470214844,1.0,0.5529022812843323,0.9317681193351746,0.1500000059604644,1.0,1.0,-2.939565658569336,0.2234865427017212,2.716078996658325,-0.4401371479034424,0.8956031799316406,0.8956031799316406,0.0,137.67721557617188,112.0,42552.40234375,0.0,2140.6650390625,1.0,280.35809326171875,283.150634765625,291.46588134765625,294.2474060058594,293.1499938964844,293.1499938964844,280.6499938964844,36230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706291556358336,1.0,0.0,0.0,3.6461548805236816,3.646178960800171,8.870815122463682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.349609375,0.0,1530.616455078125,1895.4371337890625,0.0,4046.74853515625,0.904556691646576,1.0,0.0,3.0,1.0,0.0
12144480,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71612548828125,0.919830560684204,0.450203537940979,0.4069236516952514,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159729003906,0.989905595779419,0.5592175722122192,0.5299672484397888,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.8627012372016907,0.3746373355388641,0.2632462382316589,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.8112639784812927,0.3075830936431885,0.2937380671501159,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7167847752571106,0.2093225419521331,0.954400360584259,284.7161560058594,284.95001220703125,300.4537048339844,288.4006652832031,297.9960632324219,297.2810974121094,284.7144470214844,1.0,0.5529022812843323,0.9317681193351746,0.1500000059604644,1.0,1.0,-2.939565658569336,0.2234865427017212,2.716078996658325,-0.4401371479034424,0.8956031799316406,0.8956031799316406,0.0,137.67721557617188,112.0,42552.40234375,0.0,2140.6650390625,1.0,280.35809326171875,283.150634765625,291.46588134765625,294.2474060058594,293.1499938964844,293.1499938964844,280.6499938964844,36230.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706291556358336,1.0,0.0,0.0,3.6461548805236816,3.646178960800171,8.870815122463682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.349609375,0.0,1530.616455078125,1895.4371337890625,0.0,4046.74853515625,0.904556691646576,1.0,0.0,3.0,1.0,0.0
12144540,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9400860071182252,0.449312150478363,0.4052787721157074,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5617314577102661,0.5196895599365234,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8821706175804138,0.3777109086513519,0.264848917722702,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8271243572235107,0.3085856139659881,0.2940702438354492,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7302761077880859,0.2097783982753753,0.953896939754486,284.875,284.95001220703125,300.45416259765625,288.3291320800781,297.9969177246094,297.2821960449219,284.8744201660156,1.0,0.5452472567558289,0.9354183673858644,0.1500000059604644,1.0,1.0,-2.927308797836304,0.2218776047229766,2.7054312229156494,-0.4394754767417907,0.8959280252456665,0.8959280252456665,0.0,127.9409408569336,100.0,41329.50390625,0.0,2070.81689453125,1.0,280.6419982910156,283.3534240722656,291.3000793457031,293.9442749023437,293.1499938964844,293.1499938964844,280.95001220703125,36127.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606500864028932,1.0,0.0,0.0,3.6406338214874254,3.640657663345337,8.843970817906666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.06640625,0.0,1523.7279052734375,1895.4371337890625,0.0,3958.378662109375,0.9032798409461976,1.0,0.0,3.0,1.0,0.0
12144600,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9400860071182252,0.449312150478363,0.4052787721157074,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5617314577102661,0.5196895599365234,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8821706175804138,0.3777109086513519,0.264848917722702,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8271243572235107,0.3085856139659881,0.2940702438354492,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7302761077880859,0.2097783982753753,0.953896939754486,284.875,284.95001220703125,300.45416259765625,288.3291320800781,297.9969177246094,297.2821960449219,284.8744201660156,1.0,0.5452472567558289,0.9354183673858644,0.1500000059604644,1.0,1.0,-2.927308797836304,0.2218776047229766,2.7054312229156494,-0.4394754767417907,0.8959280252456665,0.8959280252456665,0.0,127.9409408569336,100.0,41329.50390625,0.0,2070.81689453125,1.0,280.6419982910156,283.3534240722656,291.3000793457031,293.9442749023437,293.1499938964844,293.1499938964844,280.95001220703125,36127.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606500864028932,1.0,0.0,0.0,3.6406338214874254,3.640657663345337,8.843970817906666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.06640625,0.0,1523.7279052734375,1895.4371337890625,0.0,3958.378662109375,0.9032798409461976,1.0,0.0,3.0,1.0,0.0
12144660,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.960057020187378,0.4496598541736603,0.4050955474376678,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.5695999264717102,0.4905639588832855,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.902641236782074,0.3817702829837799,0.2673011422157287,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8432729840278625,0.3103752434253692,0.2952862083911896,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7441654801368713,0.2109005898237228,0.9567354321479796,285.0372619628906,284.95001220703125,300.4537048339844,288.2573547363281,298.0216979980469,297.31500244140625,285.0374755859375,1.0,0.5358567833900452,0.9391603469848632,0.1500000059604644,1.0,1.0,-2.899573564529419,0.2181975394487381,2.6813762187957764,-0.4356354475021362,0.8984759449958801,0.8984759449958801,0.0,119.0819320678711,103.0,39967.15625,0.0,1980.7686767578125,1.0,280.9414978027344,283.5629272460937,291.2023010253906,293.744873046875,293.1499938964844,293.1499938964844,281.25,35954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462561011314392,1.0,0.0,0.0,3.641808032989502,3.641831874847412,8.849676191857725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.03369140625,0.0,1523.7303466796875,1895.4371337890625,0.0,3829.17236328125,0.9034270644187928,1.0,0.0,3.0,1.0,0.0
12144720,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.960057020187378,0.4496598541736603,0.4050955474376678,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.5695999264717102,0.4905639588832855,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.902641236782074,0.3817702829837799,0.2673011422157287,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8432729840278625,0.3103752434253692,0.2952862083911896,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7441654801368713,0.2109005898237228,0.9567354321479796,285.0372619628906,284.95001220703125,300.4537048339844,288.2573547363281,298.0216979980469,297.31500244140625,285.0374755859375,1.0,0.5358567833900452,0.9391603469848632,0.1500000059604644,1.0,1.0,-2.899573564529419,0.2181975394487381,2.6813762187957764,-0.4356354475021362,0.8984759449958801,0.8984759449958801,0.0,119.0819320678711,103.0,39967.15625,0.0,1980.7686767578125,1.0,280.9414978027344,283.5629272460937,291.2023010253906,293.744873046875,293.1499938964844,293.1499938964844,281.25,35954.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462561011314392,1.0,0.0,0.0,3.641808032989502,3.641831874847412,8.849676191857725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.03369140625,0.0,1523.7303466796875,1895.4371337890625,0.0,3829.17236328125,0.9034270644187928,1.0,0.0,3.0,1.0,0.0
12144780,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.97447407245636,0.450586587190628,0.405600756406784,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.5807510614395142,0.4695817530155182,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.921152412891388,0.3864026963710785,0.2702674269676208,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.856938362121582,0.3126622140407562,0.2971182763576507,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7561360597610474,0.2125638425350189,0.9625844359397888,285.2115478515625,284.95001220703125,300.4523010253906,288.185791015625,298.0613098144531,297.366455078125,285.21270751953125,1.0,0.5309960246086121,0.9429022669792176,0.1500000059604644,1.0,1.0,-2.8877341747283936,0.2166465073823928,2.671087741851806,-0.4345765709877014,0.903404176235199,0.903404176235199,0.0,113.24555206298828,121.0,38815.33203125,0.0,1932.618896484375,1.0,281.2415466308594,283.7801513671875,291.1300354003906,293.590576171875,293.1499938964844,293.1499938964844,280.95001220703125,35740.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320864081382751,1.0,0.0,0.0,3.65083360671997,3.65085768699646,8.89359569100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.5390625,0.0,1532.1512451171875,1895.4371337890625,0.0,3700.25048828125,0.9053032398223876,1.0,0.0,3.0,1.0,0.0
12144840,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115783691406,0.97447407245636,0.450586587190628,0.405600756406784,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9990000128746032,0.5807510614395142,0.4695817530155182,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.921152412891388,0.3864026963710785,0.2702674269676208,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.856938362121582,0.3126622140407562,0.2971182763576507,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7561360597610474,0.2125638425350189,0.9625844359397888,285.2115478515625,284.95001220703125,300.4523010253906,288.185791015625,298.0613098144531,297.366455078125,285.21270751953125,1.0,0.5309960246086121,0.9429022669792176,0.1500000059604644,1.0,1.0,-2.8877341747283936,0.2166465073823928,2.671087741851806,-0.4345765709877014,0.903404176235199,0.903404176235199,0.0,113.24555206298828,121.0,38815.33203125,0.0,1932.618896484375,1.0,281.2415466308594,283.7801513671875,291.1300354003906,293.590576171875,293.1499938964844,293.1499938964844,280.95001220703125,35740.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320864081382751,1.0,0.0,0.0,3.65083360671997,3.65085768699646,8.89359569100634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.5390625,0.0,1532.1512451171875,1895.4371337890625,0.0,3700.25048828125,0.9053032398223876,1.0,0.0,3.0,1.0,0.0
12144900,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.975959062576294,0.4505081176757812,0.4058459401130676,297.4999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875549316406,0.9990000128746032,0.5857812762260437,0.4675721824169159,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9247317910194396,0.3884075284004211,0.2718099951744079,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.8591113090515137,0.3135983347892761,0.2981394827365875,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7581480145454407,0.2133112549781799,0.9662958979606628,285.0880432128906,284.95001220703125,300.4512634277344,288.1502685546875,298.0762939453125,297.3860778808594,285.0805053710937,1.0,0.531950831413269,0.944773256778717,0.1500000059604644,1.0,1.0,-2.8931338787078857,0.2173567563295364,2.675777196884156,-0.4352031648159027,0.9031493067741394,0.9031493067741394,0.0,112.93983459472656,121.0,39780.89453125,0.0,1939.912353515625,1.0,280.99871826171875,283.6171875,291.1851501464844,293.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35787.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402510523796082,1.0,0.0,0.0,3.65508484840393,3.655108690261841,8.914319664654613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.42041015625,0.0,1537.2423095703125,1895.4371337890625,0.0,3774.72705078125,0.9062336683273317,1.0,0.0,3.0,1.0,0.0
12144960,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9729102849960328,0.4498710036277771,0.4055022895336151,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9990000128746032,0.5894338488578796,0.4718644320964813,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9231005311012268,0.3900167644023895,0.2730633020401001,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8572354912757874,0.3142052888870239,0.2988789081573486,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7566293478012085,0.2138104438781738,0.9692013263702391,285.0469665527344,284.95001220703125,300.45001220703125,288.11492919921875,298.08251953125,297.3946838378906,285.04638671875,1.0,0.5345077514648438,0.9466931819915771,0.1500000059604644,1.0,1.0,-2.9037585258483887,0.2187501639127731,2.6850082874298096,-0.4361589252948761,0.9033437371253968,0.9033437371253968,0.0,114.42202758789062,139.0,40001.33203125,0.0,1964.6278076171875,1.0,280.9574279785156,283.573486328125,291.1659240722656,293.7573547363281,293.1499938964844,293.1499938964844,280.6499938964844,35841.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465788006782532,1.0,0.0,0.0,3.657467603683472,3.657491683959961,8.925945849114214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.6171875,0.0,1540.300537109375,1895.4371337890625,0.0,3832.08935546875,0.9068318009376526,1.0,0.0,3.0,1.0,0.0
12145020,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9572975039482116,0.4478156566619873,0.4040876030921936,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5925131440162659,0.4933619499206543,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9101817011833192,0.3925922811031341,0.2751515209674835,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8458561301231384,0.3147928416728973,0.2998396456241607,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7467929124832153,0.2142261564731598,0.9729740619659424,284.877197265625,284.95001220703125,300.4467468261719,288.04522705078125,298.072998046875,297.3837585449219,284.8768615722656,1.0,0.5433775782585144,0.9505330324172974,0.1500000059604644,1.0,1.0,-2.936084270477295,0.2230078876018524,2.71307635307312,-0.4390334784984588,0.9009307026863098,0.9009307026863098,0.0,121.20947265625,157.0,41327.78125,0.0,2052.2529296875,1.0,280.6583251953125,283.36090087890625,291.122314453125,293.8122253417969,293.1499938964844,293.1499938964844,280.3500061035156,36018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655268788337708,1.0,0.0,0.0,3.657339572906494,3.657363653182984,8.925321708375122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.029296875,0.0,1541.487548828125,1895.4371337890625,0.0,4001.697265625,0.906919240951538,1.0,0.0,3.0,1.0,0.0
12145080,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9572975039482116,0.4478156566619873,0.4040876030921936,297.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.5925131440162659,0.4933619499206543,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9101817011833192,0.3925922811031341,0.2751515209674835,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8458561301231384,0.3147928416728973,0.2998396456241607,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7467929124832153,0.2142261564731598,0.9729740619659424,284.877197265625,284.95001220703125,300.4467468261719,288.04522705078125,298.072998046875,297.3837585449219,284.8768615722656,1.0,0.5433775782585144,0.9505330324172974,0.1500000059604644,1.0,1.0,-2.936084270477295,0.2230078876018524,2.71307635307312,-0.4390334784984588,0.9009307026863098,0.9009307026863098,0.0,121.20947265625,157.0,41327.78125,0.0,2052.2529296875,1.0,280.6583251953125,283.36090087890625,291.122314453125,293.8122253417969,293.1499938964844,293.1499938964844,280.3500061035156,36018.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655268788337708,1.0,0.0,0.0,3.657339572906494,3.657363653182984,8.925321708375122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.029296875,0.0,1541.487548828125,1895.4371337890625,0.0,4001.697265625,0.906919240951538,1.0,0.0,3.0,1.0,0.0
12145140,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9325725436210632,0.445246160030365,0.4022214412689209,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9990000128746032,0.5902901291847229,0.5266085863113403,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8916888236999512,0.3946649134159088,0.2769240736961365,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8291497826576233,0.3148315250873565,0.30034139752388,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7320750951766968,0.2140093445777893,0.97434663772583,284.7132568359375,284.95001220703125,300.4425964355469,287.9771728515625,298.0400085449219,297.3428955078125,284.71319580078125,1.0,0.5557556748390198,0.9543729424476624,0.1500000059604644,1.0,1.0,-2.9781808853149414,0.2285935580730438,2.749587297439575,-0.4427226185798645,0.896370530128479,0.896370530128479,0.0,131.91221618652344,160.0,42691.14453125,0.0,2178.54248046875,1.0,280.35809326171875,283.1553649902344,291.0525207519531,293.8291931152344,293.1499938964844,293.1499938964844,280.6499938964844,36230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834120869636536,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304954103252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.3681640625,0.0,1534.1546630859375,1895.4371337890625,0.0,4158.31201171875,0.9052719473838806,1.0,0.0,3.0,1.0,0.0
12145200,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.9325725436210632,0.445246160030365,0.4022214412689209,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9990000128746032,0.5902901291847229,0.5266085863113403,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132568359375,0.8916888236999512,0.3946649134159088,0.2769240736961365,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.8291497826576233,0.3148315250873565,0.30034139752388,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7320750951766968,0.2140093445777893,0.97434663772583,284.7132568359375,284.95001220703125,300.4425964355469,287.9771728515625,298.0400085449219,297.3428955078125,284.71319580078125,1.0,0.5557556748390198,0.9543729424476624,0.1500000059604644,1.0,1.0,-2.9781808853149414,0.2285935580730438,2.749587297439575,-0.4427226185798645,0.896370530128479,0.896370530128479,0.0,131.91221618652344,160.0,42691.14453125,0.0,2178.54248046875,1.0,280.35809326171875,283.1553649902344,291.0525207519531,293.8291931152344,293.1499938964844,293.1499938964844,280.6499938964844,36230.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834120869636536,1.0,0.0,0.0,3.649336814880371,3.649360895156861,8.886304954103252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.3681640625,0.0,1534.1546630859375,1895.4371337890625,0.0,4158.31201171875,0.9052719473838806,1.0,0.0,3.0,1.0,0.0
12145260,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.914983332157135,0.4444347321987152,0.4012285470962524,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5866119265556335,0.5517648458480835,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8799081444740295,0.3979035317897796,0.2790852785110473,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8177914619445801,0.3156222105026245,0.301080971956253,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7218378186225891,0.2141527235507965,0.9754704236984252,284.9036560058594,284.95001220703125,300.4375,287.91119384765625,298.0096130371094,297.3056335449219,284.90582275390625,1.0,0.5651188492774963,0.9578285217285156,0.1500000059604644,1.0,1.0,-3.0120656490325928,0.2331170588731765,2.7789485454559326,-0.445406049489975,0.8972781300544739,0.8972781300544739,0.0,140.51400756835938,163.0,41890.453125,0.0,2282.56982421875,1.0,280.6419982910156,283.38507080078125,290.8932189941406,293.5531005859375,293.1499938964844,293.1499938964844,280.95001220703125,36101.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755707383155824,1.0,0.0,0.0,3.644710302352905,3.644734144210816,8.863787002155732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.79248046875,0.0,1528.046630859375,1895.4371337890625,0.0,4090.1044921875,0.9041782021522522,1.0,0.0,3.0,1.0,0.0
12145320,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.914983332157135,0.4444347321987152,0.4012285470962524,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.5866119265556335,0.5517648458480835,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8799081444740295,0.3979035317897796,0.2790852785110473,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8177914619445801,0.3156222105026245,0.301080971956253,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7218378186225891,0.2141527235507965,0.9754704236984252,284.9036560058594,284.95001220703125,300.4375,287.91119384765625,298.0096130371094,297.3056335449219,284.90582275390625,1.0,0.5651188492774963,0.9578285217285156,0.1500000059604644,1.0,1.0,-3.0120656490325928,0.2331170588731765,2.7789485454559326,-0.445406049489975,0.8972781300544739,0.8972781300544739,0.0,140.51400756835938,163.0,41890.453125,0.0,2282.56982421875,1.0,280.6419982910156,283.38507080078125,290.8932189941406,293.5531005859375,293.1499938964844,293.1499938964844,280.95001220703125,36101.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755707383155824,1.0,0.0,0.0,3.644710302352905,3.644734144210816,8.863787002155732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.79248046875,0.0,1528.046630859375,1895.4371337890625,0.0,4090.1044921875,0.9041782021522522,1.0,0.0,3.0,1.0,0.0
12145380,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9005852341651917,0.4449386894702911,0.4017577767372131,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9902635216712952,0.5856102705001831,0.5550577044487,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8697653412818909,0.4022042453289032,0.2821513414382934,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8073622584342957,0.3172919154167175,0.3027845621109009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.712447464466095,0.2149792164564132,0.9799119830131532,285.0982666015625,284.95001220703125,300.4314880371094,287.8478088378906,297.9983825683594,297.2938537597656,285.1004638671875,1.0,0.5719754695892334,0.9612841606140136,0.1500000059604644,1.0,1.0,-3.0279629230499268,0.2352225333452224,2.7927405834198,-0.4454949498176574,0.900873363018036,0.900873363018036,0.0,148.91867065429688,166.0,40926.21484375,0.0,2354.520751953125,1.0,280.94171142578125,283.61993408203125,290.8079528808594,293.3911437988281,293.1499938964844,293.1499938964844,280.6499938964844,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642672538757324,1.0,0.0,0.0,3.648254632949829,3.6482787132263184,8.881035000740667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3837890625,0.0,1530.3958740234375,1895.4371337890625,0.0,3990.5322265625,0.904828667640686,1.0,0.0,3.0,1.0,0.0
12145440,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.9005852341651917,0.4449386894702911,0.4017577767372131,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9902635216712952,0.5856102705001831,0.5550577044487,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8697653412818909,0.4022042453289032,0.2821513414382934,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8073622584342957,0.3172919154167175,0.3027845621109009,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.712447464466095,0.2149792164564132,0.9799119830131532,285.0982666015625,284.95001220703125,300.4314880371094,287.8478088378906,297.9983825683594,297.2938537597656,285.1004638671875,1.0,0.5719754695892334,0.9612841606140136,0.1500000059604644,1.0,1.0,-3.0279629230499268,0.2352225333452224,2.7927405834198,-0.4454949498176574,0.900873363018036,0.900873363018036,0.0,148.91867065429688,166.0,40926.21484375,0.0,2354.520751953125,1.0,280.94171142578125,283.61993408203125,290.8079528808594,293.3911437988281,293.1499938964844,293.1499938964844,280.6499938964844,35888.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642672538757324,1.0,0.0,0.0,3.648254632949829,3.6482787132263184,8.881035000740667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.3837890625,0.0,1530.3958740234375,1895.4371337890625,0.0,3990.5322265625,0.904828667640686,1.0,0.0,3.0,1.0,0.0
12145500,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8956003785133362,0.4446730315685272,0.4019684791564941,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9859221577644348,0.5858268737792969,0.5553699731826782,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.866500198841095,0.4040414690971374,0.2836894690990448,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8035996556282043,0.3179480731487274,0.3036812543869018,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.709038257598877,0.2153149396181106,0.9824551939964294,284.975830078125,284.95001220703125,300.4281311035156,287.8172302246094,297.99542236328125,297.290771484375,284.96856689453125,1.0,0.5747796297073364,0.9630119800567628,0.1500000059604644,1.0,1.0,-3.0343825817108154,0.2361057251691818,2.798276901245117,-0.4468770027160644,0.899881899356842,0.899881899356842,0.0,152.15313720703125,166.0,41878.56640625,0.0,2383.176025390625,1.0,280.6988220214844,283.4586486816406,290.8599853515625,293.59039306640625,293.1499938964844,293.1499938964844,280.6499938964844,35941.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728116989135742,1.0,0.0,0.0,3.649636745452881,3.64966082572937,8.887765261533787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.724609375,0.0,1532.323486328125,1895.4371337890625,0.0,4065.931640625,0.9051194787025452,1.0,0.0,3.0,1.0,0.0
12145560,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8901572823524475,0.4438461661338806,0.4015375077724457,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.981310248374939,0.5858431458473206,0.5555514097213745,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8629084825515747,0.4054701030254364,0.2848818898200989,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7995255589485168,0.3182819485664367,0.3042432367801666,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7052736282348633,0.2154186964035034,0.983942985534668,284.93035888671875,284.95001220703125,300.4245300292969,287.7875061035156,297.989501953125,297.2843933105469,284.9291076660156,1.0,0.5771363377571106,0.9647475481033324,0.1500000059604644,1.0,1.0,-3.0379858016967773,0.2365881949663162,2.801397562026977,-0.4470592737197876,0.8992586135864258,0.8992586135864258,0.0,155.43003845214844,169.0,42003.609375,0.0,2406.795654296875,1.0,280.6574401855469,283.4114685058594,290.8403015136719,293.5527648925781,293.1499938964844,293.1499938964844,280.95001220703125,36002.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979002058506012,1.0,0.0,0.0,3.6489782333374015,3.649002075195313,8.88455815584166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.61474609375,0.0,1532.0491943359375,1895.4371337890625,0.0,4120.04248046875,0.905041515827179,1.0,0.0,3.0,1.0,0.0
12145620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8824228644371033,0.4434725046157837,0.4009890258312225,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9747645258903505,0.5873788595199585,0.5566973686218262,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8585522174835205,0.4092166423797607,0.2874005138874054,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7939375638961792,0.3194895982742309,0.3053721189498901,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.6999837756156921,0.2159943878650665,0.9867351055145264,285.0982971191406,284.95001220703125,300.4166564941406,287.7307434082031,297.9879455566406,297.2846374511719,285.09967041015625,1.0,0.5811783075332642,0.9682187438011168,0.1500000059604644,1.0,1.0,-3.046437263488769,0.2377279251813888,2.8087093830108643,-0.4477794766426086,0.902599036693573,0.902599036693573,0.0,160.4808807373047,172.0,40997.39453125,0.0,2448.729736328125,1.0,280.9419860839844,283.62091064453125,290.7089538574219,293.3092346191406,293.1499938964844,293.1499938964844,280.6499938964844,35849.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710741639137268,1.0,0.0,0.0,3.6537795066833496,3.653803586959839,8.90795433861058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.45556640625,0.0,1536.2525634765625,1895.4371337890625,0.0,4050.6640625,0.9060337543487548,1.0,0.0,3.0,1.0,0.0
12145680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8824228644371033,0.4434725046157837,0.4009890258312225,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.9747645258903505,0.5873788595199585,0.5566973686218262,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.8585522174835205,0.4092166423797607,0.2874005138874054,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.7939375638961792,0.3194895982742309,0.3053721189498901,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.6999837756156921,0.2159943878650665,0.9867351055145264,285.0982971191406,284.95001220703125,300.4166564941406,287.7307434082031,297.9879455566406,297.2846374511719,285.09967041015625,1.0,0.5811783075332642,0.9682187438011168,0.1500000059604644,1.0,1.0,-3.046437263488769,0.2377279251813888,2.8087093830108643,-0.4477794766426086,0.902599036693573,0.902599036693573,0.0,160.4808807373047,172.0,40997.39453125,0.0,2448.729736328125,1.0,280.9419860839844,283.62091064453125,290.7089538574219,293.3092346191406,293.1499938964844,293.1499938964844,280.6499938964844,35849.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710741639137268,1.0,0.0,0.0,3.6537795066833496,3.653803586959839,8.90795433861058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.45556640625,0.0,1536.2525634765625,1895.4371337890625,0.0,4050.6640625,0.9060337543487548,1.0,0.0,3.0,1.0,0.0
12145740,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8762382864952087,0.4421553015708923,0.4003784954547882,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9695934653282166,0.5883139371871948,0.5580963492393494,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8556088209152222,0.4123232662677765,0.2899039685726166,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7897120714187622,0.3202496170997619,0.3064779043197632,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6959565281867981,0.2162961065769195,0.9896100163459778,284.929931640625,284.95001220703125,300.4078674316406,287.677978515625,297.98101806640625,297.2786560058594,284.9285583496094,1.0,0.5847584009170532,0.9716899394989014,0.1500000059604644,1.0,1.0,-3.055190086364746,0.2389058172702789,2.8162841796875,-0.44833704829216,0.900967538356781,0.900967538356781,0.0,164.74838256835938,175.0,42078.0859375,0.0,2487.356689453125,1.0,280.657958984375,283.41229248046875,290.72674560546875,293.4442138671875,293.1499938964844,293.1499938964844,280.3500061035156,35980.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984566867351532,1.0,0.0,0.0,3.655304431915283,3.655328512191773,8.915390594665951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.69970703125,0.0,1538.929931640625,1895.4371337890625,0.0,4168.29296875,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
12145800,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8762382864952087,0.4421553015708923,0.4003784954547882,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9695934653282166,0.5883139371871948,0.5580963492393494,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8556088209152222,0.4123232662677765,0.2899039685726166,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7897120714187622,0.3202496170997619,0.3064779043197632,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.6959565281867981,0.2162961065769195,0.9896100163459778,284.929931640625,284.95001220703125,300.4078674316406,287.677978515625,297.98101806640625,297.2786560058594,284.9285583496094,1.0,0.5847584009170532,0.9716899394989014,0.1500000059604644,1.0,1.0,-3.055190086364746,0.2389058172702789,2.8162841796875,-0.44833704829216,0.900967538356781,0.900967538356781,0.0,164.74838256835938,175.0,42078.0859375,0.0,2487.356689453125,1.0,280.657958984375,283.41229248046875,290.72674560546875,293.4442138671875,293.1499938964844,293.1499938964844,280.3500061035156,35980.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984566867351532,1.0,0.0,0.0,3.655304431915283,3.655328512191773,8.915390594665951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.69970703125,0.0,1538.929931640625,1895.4371337890625,0.0,4168.29296875,0.9064391851425172,1.0,0.0,3.0,1.0,0.0
12145860,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8683765530586243,0.4396259784698486,0.3985041081905365,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.962534487247467,0.5880012512207031,0.5582342147827148,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8511679768562317,0.4144582450389862,0.2916582822799682,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7840071320533752,0.3201611936092376,0.3067537844181061,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.6904798150062561,0.2159145176410675,0.9894817471504213,284.73876953125,284.95001220703125,300.3981628417969,287.6297607421875,297.9660339355469,297.2624206542969,284.7372131347656,1.0,0.5874791741371155,0.9752483367919922,0.1500000059604644,1.0,1.0,-3.055396556854248,0.2389297485351562,2.816466808319092,-0.4481825828552246,0.8965765237808228,0.8965765237808228,0.0,169.45220947265625,178.0,43081.19140625,0.0,2512.2578125,1.0,280.35809326171875,283.1832580566406,290.6908874511719,293.486328125,293.1499938964844,293.1499938964844,280.6499938964844,36197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882980287832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8701171875,0.0,1533.1295166015625,1895.4371337890625,0.0,4300.0,0.9050891995429992,1.0,0.0,3.0,1.0,0.0
12145920,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8683765530586243,0.4396259784698486,0.3985041081905365,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.962534487247467,0.5880012512207031,0.5582342147827148,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.8511679768562317,0.4144582450389862,0.2916582822799682,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.7840071320533752,0.3201611936092376,0.3067537844181061,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396850585937,0.6904798150062561,0.2159145176410675,0.9894817471504213,284.73876953125,284.95001220703125,300.3981628417969,287.6297607421875,297.9660339355469,297.2624206542969,284.7372131347656,1.0,0.5874791741371155,0.9752483367919922,0.1500000059604644,1.0,1.0,-3.055396556854248,0.2389297485351562,2.816466808319092,-0.4481825828552246,0.8965765237808228,0.8965765237808228,0.0,169.45220947265625,178.0,43081.19140625,0.0,2512.2578125,1.0,280.35809326171875,283.1832580566406,290.6908874511719,293.486328125,293.1499938964844,293.1499938964844,280.6499938964844,36197.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882980287832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8701171875,0.0,1533.1295166015625,1895.4371337890625,0.0,4300.0,0.9050891995429992,1.0,0.0,3.0,1.0,0.0
12145980,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8629224300384521,0.4386726021766662,0.3972654342651367,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9575814604759216,0.5889844298362732,0.558800458908081,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487619161605835,0.4177018702030182,0.2937101423740387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7801377773284912,0.3207440078258514,0.3071562647819519,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6865683197975159,0.215952455997467,0.9893419742584229,284.90399169921875,284.95001220703125,300.38751220703125,287.5865173339844,297.96173095703125,297.25982666015625,284.90533447265625,1.0,0.5898144245147705,0.9788067936897278,0.1500000059604644,1.0,1.0,-3.057359218597412,0.2391968965530395,2.818162202835083,-0.4484268128871918,0.8973031044006348,0.8973031044006348,0.0,173.01254272460938,181.0,41984.87109375,0.0,2534.553955078125,1.0,280.6419982910156,283.3924255371094,290.5516967773437,293.21209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36091.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889352321624756,1.0,0.0,0.0,3.64444351196289,3.64446759223938,8.862489835337328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.841796875,0.0,1527.67626953125,1895.4371337890625,0.0,4205.8955078125,0.9041085243225098,1.0,0.0,3.0,1.0,0.0
12146040,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8629224300384521,0.4386726021766662,0.3972654342651367,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9575814604759216,0.5889844298362732,0.558800458908081,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487619161605835,0.4177018702030182,0.2937101423740387,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7801377773284912,0.3207440078258514,0.3071562647819519,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6865683197975159,0.215952455997467,0.9893419742584229,284.90399169921875,284.95001220703125,300.38751220703125,287.5865173339844,297.96173095703125,297.25982666015625,284.90533447265625,1.0,0.5898144245147705,0.9788067936897278,0.1500000059604644,1.0,1.0,-3.057359218597412,0.2391968965530395,2.818162202835083,-0.4484268128871918,0.8973031044006348,0.8973031044006348,0.0,173.01254272460938,181.0,41984.87109375,0.0,2534.553955078125,1.0,280.6419982910156,283.3924255371094,290.5516967773437,293.21209716796875,293.1499938964844,293.1499938964844,280.95001220703125,36091.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889352321624756,1.0,0.0,0.0,3.64444351196289,3.64446759223938,8.862489835337328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.841796875,0.0,1527.67626953125,1895.4371337890625,0.0,4205.8955078125,0.9041085243225098,1.0,0.0,3.0,1.0,0.0
12146100,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8615677356719971,0.4387814402580261,0.3972128629684448,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9565312266349792,0.5900671482086182,0.559654176235199,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8487678170204163,0.4197990298271179,0.2950750291347503,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7793794870376587,0.3214127719402313,0.307697594165802,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.6857211589813232,0.2162733823060989,0.9904798269271852,285.0436096191406,284.95001220703125,300.3818359375,287.5669250488281,297.9637145996094,297.263916015625,285.0516357421875,1.0,0.5911267399787903,0.9805859923362732,0.1500000059604644,1.0,1.0,-3.0619771480560303,0.2398226410150528,2.82215428352356,-0.4488614499568939,0.8992788195610046,0.8992788195610046,0.0,174.23524475097656,181.0,41048.890625,0.0,2549.73583984375,1.0,280.8984680175781,283.57147216796875,290.4906005859375,293.0312194824219,293.1499938964844,293.1499938964844,280.95001220703125,35981.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791280031204224,1.0,0.0,0.0,3.6449902057647705,3.6450140476226807,8.865148402037448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.40625,0.0,1527.4659423828125,1895.4371337890625,0.0,4121.13916015625,0.9041941165924072,1.0,0.0,3.0,1.0,0.0
12146160,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.8609318733215332,0.439148873090744,0.3975035846233368,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.9562643766403198,0.591437578201294,0.5608779788017273,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8494200110435486,0.4221270680427551,0.2966598272323608,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7792636752128601,0.3222871422767639,0.3084772229194641,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6855025291442871,0.2167759388685226,0.9925339818000792,285.0966186523437,284.95001220703125,300.3759155273437,287.5487365722656,297.9676208496094,297.2706604003906,285.0982666015625,1.0,0.5926079154014587,0.9823829531669616,0.1500000059604644,1.0,1.0,-3.069105863571167,0.2407892644405365,2.8283166885375977,-0.4495145976543426,0.9008268117904664,0.9008268117904664,0.0,175.193359375,184.0,41025.0,0.0,2568.385986328125,1.0,280.9421691894531,283.62677001953125,290.4913635253906,293.067626953125,293.1499938964844,293.1499938964844,280.6499938964844,35886.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740298390388488,1.0,0.0,0.0,3.6479623317718506,3.64798641204834,8.879612209966581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.77783203125,0.0,1530.0546875,1895.4371337890625,0.0,4076.614990234375,0.9047622084617616,1.0,0.0,3.0,1.0,0.0
12146220,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.857720136642456,0.4381468594074249,0.3972100913524627,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9536505341529846,0.5926022529602051,0.5625686049461365,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8490138649940491,0.4255270957946777,0.2993823289871216,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7775066494941711,0.3231950998306274,0.3097098469734192,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6837524175643921,0.2172324955463409,0.995959222316742,284.9300842285156,284.95001220703125,300.3634338378906,287.51690673828125,297.9633178710937,297.2690734863281,284.9288024902344,1.0,0.5955876111984253,0.9859768152236938,0.1500000059604644,1.0,1.0,-3.079669713973999,0.2422192096710205,2.8374505043029785,-0.4502764344215393,0.8992018103599548,0.8992018103599548,0.0,178.0708465576172,187.0,42100.02734375,0.0,2603.809814453125,1.0,280.6578674316406,283.41845703125,290.5580444335937,293.2626953125,293.1499938964844,293.1499938964844,280.95001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865333437919616,1.0,0.0,0.0,3.648678779602051,3.648702621459961,8.883099553713691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5322265625,0.0,1531.710693359375,1895.4371337890625,0.0,4185.25,0.9049739837646484,1.0,0.0,3.0,1.0,0.0
