time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146280,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.857720136642456,0.4381468594074249,0.3972100913524627,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9536505341529846,0.5926022529602051,0.5625686049461365,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8490138649940491,0.4255270957946777,0.2993823289871216,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7775066494941711,0.3231950998306274,0.3097098469734192,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6837524175643921,0.2172324955463409,0.995959222316742,284.9300842285156,284.95001220703125,300.3634338378906,287.51690673828125,297.9633178710937,297.2690734863281,284.9288024902344,1.0,0.5955876111984253,0.9859768152236938,0.1500000059604644,1.0,1.0,-3.079669713973999,0.2422192096710205,2.8374505043029785,-0.4502764344215393,0.8992018103599548,0.8992018103599548,0.0,178.0708465576172,187.0,42100.02734375,0.0,2603.809814453125,1.0,280.6578674316406,283.41845703125,290.5580444335937,293.2626953125,293.1499938964844,293.1499938964844,280.95001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865333437919616,1.0,0.0,0.0,3.648678779602051,3.648702621459961,8.883099553713691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.5322265625,0.0,1531.710693359375,1895.4371337890625,0.0,4185.25,0.9049739837646484,1.0,0.0,3.0,1.0,0.0
12146340,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.854093074798584,0.437872052192688,0.3966762125492096,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.950409471988678,0.5942521691322327,0.5638678669929504,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8481698036193848,0.4294428527355194,0.301948606967926,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7752750515937805,0.3243365883827209,0.3106914758682251,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.681518018245697,0.2178080677986145,0.9983873963356018,285.1041259765625,284.95001220703125,300.3500061035156,287.49151611328125,297.9629821777344,297.2723693847656,285.1060791015625,1.0,0.5983861088752747,0.9895707368850708,0.1500000059604644,1.0,1.0,-3.087766170501709,0.2433218657970428,2.844444274902344,-0.4510685801506042,0.902652382850647,0.902652382850647,0.0,181.1293334960937,190.0,41189.9921875,0.0,2635.618408203125,1.0,280.942138671875,283.6337280273437,290.46209716796875,293.058837890625,293.1499938964844,293.1499938964844,280.6499938964844,35844.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771032929420472,1.0,0.0,0.0,3.6536378860473633,3.653661966323853,8.907263691071421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.765625,0.0,1536.053955078125,1895.4371337890625,0.0,4103.4931640625,0.905998945236206,1.0,0.0,3.0,1.0,0.0
12146400,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.854093074798584,0.437872052192688,0.3966762125492096,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.950409471988678,0.5942521691322327,0.5638678669929504,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8481698036193848,0.4294428527355194,0.301948606967926,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7752750515937805,0.3243365883827209,0.3106914758682251,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.681518018245697,0.2178080677986145,0.9983873963356018,285.1041259765625,284.95001220703125,300.3500061035156,287.49151611328125,297.9629821777344,297.2723693847656,285.1060791015625,1.0,0.5983861088752747,0.9895707368850708,0.1500000059604644,1.0,1.0,-3.087766170501709,0.2433218657970428,2.844444274902344,-0.4510685801506042,0.902652382850647,0.902652382850647,0.0,181.1293334960937,190.0,41189.9921875,0.0,2635.618408203125,1.0,280.942138671875,283.6337280273437,290.46209716796875,293.058837890625,293.1499938964844,293.1499938964844,280.6499938964844,35844.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771032929420472,1.0,0.0,0.0,3.6536378860473633,3.653661966323853,8.907263691071421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.765625,0.0,1536.053955078125,1895.4371337890625,0.0,4103.4931640625,0.905998945236206,1.0,0.0,3.0,1.0,0.0
12146460,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8504077196121216,0.4366095960140228,0.3960902392864227,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9470120072364808,0.5950076580047607,0.565118670463562,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8472453951835632,0.4326674342155456,0.304517924785614,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7729901671409607,0.3249905407428741,0.3116724789142608,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6792729496955872,0.2180787920951843,1.0009762048721311,284.93414306640625,284.95001220703125,300.3360290527344,287.4756164550781,297.9560852050781,297.2677917480469,284.9329833984375,1.0,0.6012251377105713,0.9930885434150696,0.1500000059604644,1.0,1.0,-3.095956325531006,0.2444342374801635,2.851522207260132,-0.4516656994819641,0.9010486602783204,0.9010486602783204,0.0,184.326889038086,193.0,42223.5703125,0.0,2668.4853515625,1.0,280.65777587890625,283.4213562011719,290.5167236328125,293.2295227050781,293.1499938964844,293.1499938964844,280.3500061035156,35975.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891780614852904,1.0,0.0,0.0,3.655337810516357,3.655361890792847,8.91555430371227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.03076171875,0.0,1538.929931640625,1895.4371337890625,0.0,4207.97802734375,0.9064440727233888,1.0,0.0,3.0,1.0,0.0
12146520,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8504077196121216,0.4366095960140228,0.3960902392864227,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9470120072364808,0.5950076580047607,0.565118670463562,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8472453951835632,0.4326674342155456,0.304517924785614,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.7729901671409607,0.3249905407428741,0.3116724789142608,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.6792729496955872,0.2180787920951843,1.0009762048721311,284.93414306640625,284.95001220703125,300.3360290527344,287.4756164550781,297.9560852050781,297.2677917480469,284.9329833984375,1.0,0.6012251377105713,0.9930885434150696,0.1500000059604644,1.0,1.0,-3.095956325531006,0.2444342374801635,2.851522207260132,-0.4516656994819641,0.9010486602783204,0.9010486602783204,0.0,184.326889038086,193.0,42223.5703125,0.0,2668.4853515625,1.0,280.65777587890625,283.4213562011719,290.5167236328125,293.2295227050781,293.1499938964844,293.1499938964844,280.3500061035156,35975.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891780614852904,1.0,0.0,0.0,3.655337810516357,3.655361890792847,8.91555430371227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.03076171875,0.0,1538.929931640625,1895.4371337890625,0.0,4207.97802734375,0.9064440727233888,1.0,0.0,3.0,1.0,0.0
12146580,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8445904850959778,0.4341362118721008,0.394240528345108,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.9409387111663818,0.5943644046783447,0.5649583339691162,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8443182110786438,0.4348949491977691,0.30632084608078,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7687546014785767,0.3247710466384887,0.3118055760860443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6751549243927002,0.2176590412855148,1.0005642175674438,284.7477722167969,284.95001220703125,300.32183837890625,287.4715881347656,297.9410400390625,297.2525939941406,284.74639892578125,1.0,0.6034682393074036,0.9966063499450684,0.1500000059604644,1.0,1.0,-3.095379590988159,0.2443537414073944,2.8510258197784424,-0.4515324532985687,0.8968076109886169,0.8968076109886169,0.0,188.4584808349609,181.0,43271.2109375,0.0,2689.16650390625,1.0,280.35809326171875,283.19512939453125,290.52850341796875,293.3173522949219,293.1499938964844,293.1499938964844,280.6499938964844,36187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649029016494751,3.64905309677124,8.884805424713704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.505859375,0.0,1533.490966796875,1895.4371337890625,0.0,4300.0,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
12146640,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8445904850959778,0.4341362118721008,0.394240528345108,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74761962890625,0.9409387111663818,0.5943644046783447,0.5649583339691162,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.747802734375,0.8443182110786438,0.4348949491977691,0.30632084608078,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.7687546014785767,0.3247710466384887,0.3118055760860443,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485656738281,0.6751549243927002,0.2176590412855148,1.0005642175674438,284.7477722167969,284.95001220703125,300.32183837890625,287.4715881347656,297.9410400390625,297.2525939941406,284.74639892578125,1.0,0.6034682393074036,0.9966063499450684,0.1500000059604644,1.0,1.0,-3.095379590988159,0.2443537414073944,2.8510258197784424,-0.4515324532985687,0.8968076109886169,0.8968076109886169,0.0,188.4584808349609,181.0,43271.2109375,0.0,2689.16650390625,1.0,280.35809326171875,283.19512939453125,290.52850341796875,293.3173522949219,293.1499938964844,293.1499938964844,280.6499938964844,36187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649029016494751,3.64905309677124,8.884805424713704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.505859375,0.0,1533.490966796875,1895.4371337890625,0.0,4300.0,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
12146700,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8445122838020325,0.4334023594856262,0.3932365775108337,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9415643215179444,0.5943896770477295,0.5646674633026123,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8456375002861023,0.4363664984703064,0.3071320950984955,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7692365050315857,0.3248380124568939,0.3116838335990906,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.6754231452941895,0.2175429761409759,0.9994290471076964,284.8702697753906,284.95001220703125,300.314697265625,287.4737243652344,297.9367980957031,297.24908447265625,284.8773803710937,1.0,0.6025596857070923,0.99836528301239,0.1500000059604644,1.0,1.0,-3.093284368515014,0.2440691590309143,2.849215269088745,-0.4513837993144989,0.8974433541297913,0.8974433541297913,0.0,187.8038787841797,181.0,42305.4609375,0.0,2681.593017578125,1.0,280.6011047363281,283.3568725585937,290.4462890625,293.087646484375,293.1499938964844,293.1499938964844,280.6499938964844,36135.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945620894432068,1.0,0.0,0.0,3.646190404891968,3.646214246749878,8.87098735802283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.158203125,0.0,1529.9505615234375,1895.4371337890625,0.0,4253.9609375,0.9045576453208924,1.0,0.0,3.0,1.0,0.0
12146760,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8471099138259888,0.4332425892353058,0.3927978873252868,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9455485343933104,0.5949804186820984,0.564904510974884,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8495581746101379,0.4382988214492798,0.308269739151001,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7721459865570068,0.3252493143081665,0.3118325471878052,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.6779144406318665,0.2176888138055801,0.9990840554237366,284.9154663085937,284.95001220703125,300.3074951171875,287.478515625,297.9367980957031,297.25103759765625,284.9167175292969,1.0,0.6011051535606384,0.9986922144889832,0.1500000059604644,0.9985438585281372,1.0,-3.094167947769165,0.2442302405834198,2.849937677383423,-0.4514986574649811,0.8977012634277344,0.8977012634277344,0.0,185.17002868652344,169.0,42179.32421875,0.0,2669.43212890625,1.0,280.64263916015625,283.4052429199219,290.4360046386719,293.0938415527344,293.1499938964844,293.1499938964844,280.95001220703125,36076.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98915433883667,1.0,0.0,0.0,3.645374536514282,3.645398378372192,8.86701798208378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.39892578125,0.0,1528.598876953125,1895.4371337890625,0.0,4207.77490234375,0.9043062925338744,1.0,0.0,3.0,1.0,0.0
12146820,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8572697043418884,0.4338398575782776,0.3927435874938965,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9592238664627076,0.597190797328949,0.5663160085678101,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8624199032783508,0.4429695010185241,0.3110739290714264,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.782637894153595,0.3267604112625122,0.3126957714557647,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6872283816337585,0.2185617536306381,1.0004801750183103,285.1097412109375,284.95001220703125,300.29296875,287.4955749511719,297.9432067871094,297.2633056640625,285.1108703613281,1.0,0.5971872806549072,0.9993460774421692,0.1500000059604644,0.9956315159797668,1.0,-3.101879119873047,0.2453689128160476,2.856510162353516,-0.4521984755992889,0.9014237523078918,0.9014237523078918,0.0,176.73098754882812,157.0,41261.41015625,0.0,2639.937255859375,1.0,280.94171142578125,283.6401062011719,290.42877197265625,293.00390625,293.1499938964844,293.1499938964844,280.6499938964844,35868.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972249150276184,1.0,0.0,0.0,3.649554967880249,3.649578809738159,8.887366789167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.82275390625,0.0,1531.69189453125,1895.4371337890625,0.0,4060.99267578125,0.9051066040992736,1.0,0.0,3.0,1.0,0.0
12146880,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8572697043418884,0.4338398575782776,0.3927435874938965,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.9592238664627076,0.597190797328949,0.5663160085678101,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.8624199032783508,0.4429695010185241,0.3110739290714264,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.782637894153595,0.3267604112625122,0.3126957714557647,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.6872283816337585,0.2185617536306381,1.0004801750183103,285.1097412109375,284.95001220703125,300.29296875,287.4955749511719,297.9432067871094,297.2633056640625,285.1108703613281,1.0,0.5971872806549072,0.9993460774421692,0.1500000059604644,0.9956315159797668,1.0,-3.101879119873047,0.2453689128160476,2.856510162353516,-0.4521984755992889,0.9014237523078918,0.9014237523078918,0.0,176.73098754882812,157.0,41261.41015625,0.0,2639.937255859375,1.0,280.94171142578125,283.6401062011719,290.42877197265625,293.00390625,293.1499938964844,293.1499938964844,280.6499938964844,35868.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972249150276184,1.0,0.0,0.0,3.649554967880249,3.649578809738159,8.887366789167572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.82275390625,0.0,1531.69189453125,1895.4371337890625,0.0,4060.99267578125,0.9051066040992736,1.0,0.0,3.0,1.0,0.0
12146940,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8698784708976746,0.4329970777034759,0.392115443944931,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9744508266448976,0.5981222987174988,0.5673076510429382,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8780919313430786,0.4465758800506592,0.313585489988327,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7956100106239319,0.3276612162590027,0.3134280741214752,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6988366842269897,0.2191060036420822,1.001931071281433,284.9432983398437,284.95001220703125,300.2782287597656,287.5219116210937,297.9397888183594,297.2633972167969,284.9422302246094,1.0,0.5923177003860474,1.0,0.1500000059604644,0.9927192330360411,1.0,-3.107972383499145,0.2462850362062454,2.861687421798706,-0.4525196850299835,0.899966299533844,0.899966299533844,0.0,167.04725646972656,145.0,42306.17578125,0.0,2600.514892578125,1.0,280.657958984375,283.43017578125,290.5516967773437,293.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825012683868408,1.0,0.0,0.0,3.650949001312256,3.650973081588745,8.894157872418873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1044921875,0.0,1534.094970703125,1895.4371337890625,0.0,4150.42724609375,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
12147000,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8698784708976746,0.4329970777034759,0.392115443944931,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9744508266448976,0.5981222987174988,0.5673076510429382,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8780919313430786,0.4465758800506592,0.313585489988327,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7956100106239319,0.3276612162590027,0.3134280741214752,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.6988366842269897,0.2191060036420822,1.001931071281433,284.9432983398437,284.95001220703125,300.2782287597656,287.5219116210937,297.9397888183594,297.2633972167969,284.9422302246094,1.0,0.5923177003860474,1.0,0.1500000059604644,0.9927192330360411,1.0,-3.107972383499145,0.2462850362062454,2.861687421798706,-0.4525196850299835,0.899966299533844,0.899966299533844,0.0,167.04725646972656,145.0,42306.17578125,0.0,2600.514892578125,1.0,280.657958984375,283.43017578125,290.5516967773437,293.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825012683868408,1.0,0.0,0.0,3.650949001312256,3.650973081588745,8.894157872418873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.1044921875,0.0,1534.094970703125,1895.4371337890625,0.0,4150.42724609375,0.9054691195487976,1.0,0.0,3.0,1.0,0.0
12147060,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8823884129524231,0.4308516085147857,0.3900628685951233,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9877737164497375,0.597489058971405,0.566643238067627,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8940058946609497,0.4490752816200256,0.3151932954788208,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8084182739257812,0.3276435136795044,0.3132236003875732,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.710151731967926,0.2189461588859558,1.000160813331604,284.759033203125,284.95001220703125,300.2633361816406,287.5566711425781,297.9272766113281,297.2516784667969,284.7576904296875,1.0,0.5862292051315308,1.0,0.1500000059604644,0.9891905188560486,1.0,-3.1042728424072266,0.2458852082490921,2.8583877086639404,-0.4520170092582702,0.8958908319473267,0.8958908319473267,0.0,157.4866485595703,133.0,43366.015625,0.0,2542.68994140625,1.0,280.3581237792969,283.2046813964844,290.605712890625,293.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36184.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957698583602904,1.0,0.0,0.0,3.644729614257813,3.6447536945343018,8.863881362231041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.4169921875,0.0,1528.69140625,1895.4371337890625,0.0,4264.22216796875,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
12147120,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8823884129524231,0.4308516085147857,0.3900628685951233,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.9877737164497375,0.597489058971405,0.566643238067627,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8940058946609497,0.4490752816200256,0.3151932954788208,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.8084182739257812,0.3276435136795044,0.3132236003875732,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.710151731967926,0.2189461588859558,1.000160813331604,284.759033203125,284.95001220703125,300.2633361816406,287.5566711425781,297.9272766113281,297.2516784667969,284.7576904296875,1.0,0.5862292051315308,1.0,0.1500000059604644,0.9891905188560486,1.0,-3.1042728424072266,0.2458852082490921,2.8583877086639404,-0.4520170092582702,0.8958908319473267,0.8958908319473267,0.0,157.4866485595703,133.0,43366.015625,0.0,2542.68994140625,1.0,280.3581237792969,283.2046813964844,290.605712890625,293.39263916015625,293.1499938964844,293.1499938964844,280.6499938964844,36184.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957698583602904,1.0,0.0,0.0,3.644729614257813,3.6447536945343018,8.863881362231041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.4169921875,0.0,1528.69140625,1895.4371337890625,0.0,4264.22216796875,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
12147180,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8984951376914978,0.4302204251289367,0.388624906539917,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5981740951538086,0.5621865391731262,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9140634536743164,0.4527405798435211,0.3171312808990478,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8230822086334229,0.3282947838306427,0.3131585717201233,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7228696942329407,0.219201773405075,0.9984878301620485,284.9272155761719,284.95001220703125,300.24822998046875,287.5989990234375,297.9247741699219,297.2528076171875,284.9281616210937,1.0,0.5793426036834717,1.0,0.1500000059604644,0.985661804676056,1.0,-3.098352432250977,0.2451847940683365,2.853167772293091,-0.4512864649295807,0.8969547152519226,0.8969547152519226,0.0,147.14688110351562,121.0,42268.7265625,0.0,2475.924072265625,1.0,280.6419677734375,283.4137268066406,290.551025390625,293.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,36065.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820532202720642,1.0,0.0,0.0,3.6414713859558105,3.6414954662323,8.848040806697099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8984375,0.0,1524.193115234375,1895.4371337890625,0.0,4146.54541015625,0.9034275412559508,1.0,0.0,3.0,1.0,0.0
12147240,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8984951376914978,0.4302204251289367,0.388624906539917,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9990000128746032,0.5981740951538086,0.5621865391731262,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9140634536743164,0.4527405798435211,0.3171312808990478,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8230822086334229,0.3282947838306427,0.3131585717201233,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7228696942329407,0.219201773405075,0.9984878301620485,284.9272155761719,284.95001220703125,300.24822998046875,287.5989990234375,297.9247741699219,297.2528076171875,284.9281616210937,1.0,0.5793426036834717,1.0,0.1500000059604644,0.985661804676056,1.0,-3.098352432250977,0.2451847940683365,2.853167772293091,-0.4512864649295807,0.8969547152519226,0.8969547152519226,0.0,147.14688110351562,121.0,42268.7265625,0.0,2475.924072265625,1.0,280.6419677734375,283.4137268066406,290.551025390625,293.2066955566406,293.1499938964844,293.1499938964844,280.95001220703125,36065.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820532202720642,1.0,0.0,0.0,3.6414713859558105,3.6414954662323,8.848040806697099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.8984375,0.0,1524.193115234375,1895.4371337890625,0.0,4146.54541015625,0.9034275412559508,1.0,0.0,3.0,1.0,0.0
12147300,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.905019998550415,0.4304015338420868,0.3885043263435364,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.6001082062721252,0.5503817200660706,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9230902194976808,0.454996109008789,0.3184913098812103,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8288432359695435,0.3289444148540497,0.3135263919830322,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7277899980545044,0.2195730954408645,0.9991171956062316,285.057373046875,284.95001220703125,300.2406311035156,287.6227111816406,297.9287414550781,297.2602233886719,285.0648498535156,1.0,0.5751665234565735,1.0,0.1500000059604644,0.9838973879814148,1.0,-3.085092782974243,0.2434292584657669,2.8416635990142822,-0.4499273896217346,0.8989342451095581,0.8989342451095581,0.0,143.09825134277344,121.0,41210.9921875,0.0,2430.905029296875,1.0,280.8985595703125,283.5838928222656,290.5313720703125,293.06365966796875,293.1499938964844,293.1499938964844,280.95001220703125,35959.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706554412841796,1.0,0.0,0.0,3.6424505710601807,3.64247465133667,8.852799737724126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.09912109375,0.0,1524.4862060546875,1895.4371337890625,0.0,4046.979736328125,0.90360689163208,1.0,0.0,3.0,1.0,0.0
12147360,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9140044450759888,0.4307848811149597,0.3886545896530151,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.6035230755805969,0.5359864830970764,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9344159960746764,0.4574431180953979,0.3200348615646362,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.836178719997406,0.3297717571258545,0.3140869438648224,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.7340570688247681,0.2200920581817627,1.000427484512329,285.09796142578125,284.95001220703125,300.23297119140625,287.64801025390625,297.9375,297.2735290527344,285.0982666015625,1.0,0.5707589387893677,1.0,0.1500000059604644,0.982077956199646,1.0,-3.072923183441162,0.2418330460786819,2.831090211868286,-0.4488831162452698,0.9003719091415405,0.9003719091415405,0.0,138.42137145996094,109.0,40999.7890625,0.0,2382.927978515625,1.0,280.942138671875,283.62847900390625,290.5719909667969,293.13336181640625,293.1499938964844,293.1499938964844,280.6499938964844,35874.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635154008865356,1.0,0.0,0.0,3.645584583282471,3.64560866355896,8.868040595189086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.2490234375,0.0,1527.3270263671875,1895.4371337890625,0.0,3983.85986328125,0.9042181968688964,1.0,0.0,3.0,1.0,0.0
12147420,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9334529638290404,0.4297431409358978,0.3879525363445282,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6115128993988037,0.5066940188407898,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9570204615592957,0.4608840644359588,0.3225204050540924,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8518263697624207,0.3304967582225799,0.3147588074207306,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7474011778831482,0.2205266207456588,1.001829981803894,284.9002685546875,284.95001220703125,300.2174987792969,287.702880859375,297.9530944824219,297.298095703125,284.8977966308594,1.0,0.5609983205795288,1.0,0.1500000059604644,0.9784389734268188,1.0,-3.0423567295074463,0.2378039062023162,2.804552793502808,-0.4460026323795318,0.8981429934501648,0.8981429934501648,0.0,129.0340576171875,127.0,41683.265625,0.0,2277.896484375,1.0,280.6576232910156,283.3946228027344,290.71826171875,293.38641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36024.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708424806594848,1.0,0.0,0.0,3.6456120014190674,3.6456360816955566,8.86817360878922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.61962890625,0.0,1528.4715576171875,1895.4371337890625,0.0,4048.626220703125,0.9042984843254088,1.0,0.0,3.0,1.0,0.0
12147480,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9334529638290404,0.4297431409358978,0.3879525363445282,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.6115128993988037,0.5066940188407898,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9570204615592957,0.4608840644359588,0.3225204050540924,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8518263697624207,0.3304967582225799,0.3147588074207306,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7474011778831482,0.2205266207456588,1.001829981803894,284.9002685546875,284.95001220703125,300.2174987792969,287.702880859375,297.9530944824219,297.298095703125,284.8977966308594,1.0,0.5609983205795288,1.0,0.1500000059604644,0.9784389734268188,1.0,-3.0423567295074463,0.2378039062023162,2.804552793502808,-0.4460026323795318,0.8981429934501648,0.8981429934501648,0.0,129.0340576171875,127.0,41683.265625,0.0,2277.896484375,1.0,280.6576232910156,283.3946228027344,290.71826171875,293.38641357421875,293.1499938964844,293.1499938964844,280.95001220703125,36024.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708424806594848,1.0,0.0,0.0,3.6456120014190674,3.6456360816955566,8.86817360878922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.61962890625,0.0,1528.4715576171875,1895.4371337890625,0.0,4048.626220703125,0.9042984843254088,1.0,0.0,3.0,1.0,0.0
12147540,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9363011121749878,0.429496169090271,0.3872616291046142,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.6198594570159912,0.5018261671066284,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.962867259979248,0.4649702608585357,0.3250430524349212,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8551029562950134,0.331523984670639,0.3154426217079162,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7501738667488098,0.2212060093879699,1.003782868385315,285.0690002441406,284.95001220703125,300.20184326171875,287.7627258300781,297.97711181640625,297.3326416015625,285.07061767578125,1.0,0.5609805583953857,1.0,0.1500000059604644,0.9747999906539916,1.0,-3.041820526123047,0.2378671765327453,2.8039534091949463,-0.4465207457542419,0.9010471701622008,0.9010471701622008,0.0,127.66378784179688,145.0,40712.1875,0.0,2269.861572265625,1.0,280.9420471191406,283.6060791015625,290.7044372558594,293.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553678631782532,1.0,0.0,0.0,3.6489803791046143,3.649004459381104,8.884568956091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.30810546875,0.0,1531.16943359375,1895.4371337890625,0.0,3911.18896484375,0.9049846529960632,1.0,0.0,3.0,1.0,0.0
12147600,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9363011121749878,0.429496169090271,0.3872616291046142,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9990000128746032,0.6198594570159912,0.5018261671066284,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.962867259979248,0.4649702608585357,0.3250430524349212,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8551029562950134,0.331523984670639,0.3154426217079162,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.7501738667488098,0.2212060093879699,1.003782868385315,285.0690002441406,284.95001220703125,300.20184326171875,287.7627258300781,297.97711181640625,297.3326416015625,285.07061767578125,1.0,0.5609805583953857,1.0,0.1500000059604644,0.9747999906539916,1.0,-3.041820526123047,0.2378671765327453,2.8039534091949463,-0.4465207457542419,0.9010471701622008,0.9010471701622008,0.0,127.66378784179688,145.0,40712.1875,0.0,2269.861572265625,1.0,280.9420471191406,283.6060791015625,290.7044372558594,293.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,35884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553678631782532,1.0,0.0,0.0,3.6489803791046143,3.649004459381104,8.884568956091243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.30810546875,0.0,1531.16943359375,1895.4371337890625,0.0,3911.18896484375,0.9049846529960632,1.0,0.0,3.0,1.0,0.0
12147660,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9324762225151062,0.429125964641571,0.3872652947902679,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9990000128746032,0.6228417754173279,0.5071620941162109,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9610708355903624,0.4670793414115906,0.326724499464035,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.852755606174469,0.3320187926292419,0.3161121010780334,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7481971979141235,0.2215659469366073,1.006114840507507,284.94189453125,284.95001220703125,300.1929931640625,287.798095703125,297.9818115234375,297.3412475585937,284.9371032714844,1.0,0.5639495849609375,1.0,0.1500000059604644,0.9727024435997008,1.0,-3.053858518600464,0.239572137594223,2.814286470413208,-0.4476575553417206,0.8998022079467773,0.8998022079467773,0.0,129.57603454589844,145.0,41768.3515625,0.0,2301.664794921875,1.0,280.6891174316406,283.4366455078125,290.8182983398437,293.5054626464844,293.1499938964844,293.1499938964844,280.6499938964844,35958.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613795280456544,1.0,0.0,0.0,3.650068283081055,3.650092363357544,8.889867331163259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.330078125,0.0,1532.9368896484375,1895.4371337890625,0.0,3964.873291015625,0.9052314162254332,1.0,0.0,3.0,1.0,0.0
12147720,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9262951612472534,0.4284905791282654,0.3868753910064697,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.6239240765571594,0.5153789520263672,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9567607045173644,0.468444675207138,0.3277982771396637,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8486218452453613,0.3321871161460876,0.3164316117763519,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7446762323379517,0.2216753512620926,1.007321000099182,284.9189147949219,284.95001220703125,300.1860046386719,287.8266906738281,297.9783630371094,297.3387756347656,284.91900634765625,1.0,0.5673946738243103,1.0,0.1500000059604644,0.9710544347763062,1.0,-3.0663864612579346,0.2413323670625686,2.825054168701172,-0.4487875699996948,0.8993546366691589,0.8993546366691589,0.0,132.320068359375,163.0,41999.26171875,0.0,2338.948486328125,1.0,280.6577453613281,283.40948486328125,290.85174560546875,293.5254821777344,293.1499938964844,293.1499938964844,280.95001220703125,36005.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640949964523317,1.0,0.0,0.0,3.649440050125122,3.649463891983032,8.886806881491793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.5498046875,0.0,1532.5848388671875,1895.4371337890625,0.0,3989.00390625,0.9051486849784852,1.0,0.0,3.0,1.0,0.0
12147780,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9091221690177916,0.4284925162792206,0.3867139220237732,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9990000128746032,0.6245052218437195,0.5410172343254089,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9428677558898926,0.4727503061294555,0.330708771944046,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8365710377693176,0.3332929909229278,0.317510575056076,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7343170046806335,0.222352534532547,1.0109765529632568,285.123779296875,284.95001220703125,300.1700134277344,287.8939819335937,297.9688415527344,297.3309020996094,285.12725830078125,1.0,0.5781623721122742,1.0,0.1500000059604644,0.9673088192939758,1.0,-3.106186866760254,0.246904119849205,2.859282732009888,-0.4523668587207794,0.9032728672027588,0.9032728672027588,0.0,141.15765380859375,166.0,41460.7578125,0.0,2459.919677734375,1.0,280.9420166015625,283.6469116210937,290.8541259765625,293.4375,293.1499938964844,293.1499938964844,280.6499938964844,35825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523409008979796,1.0,0.0,0.0,3.654979944229126,3.655003786087036,8.913807505450677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.32373046875,0.0,1537.4068603515625,1895.4371337890625,0.0,3884.026123046875,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12147840,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9091221690177916,0.4284925162792206,0.3867139220237732,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240539550781,0.9990000128746032,0.6245052218437195,0.5410172343254089,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.9428677558898926,0.4727503061294555,0.330708771944046,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8365710377693176,0.3332929909229278,0.317510575056076,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7343170046806335,0.222352534532547,1.0109765529632568,285.123779296875,284.95001220703125,300.1700134277344,287.8939819335937,297.9688415527344,297.3309020996094,285.12725830078125,1.0,0.5781623721122742,1.0,0.1500000059604644,0.9673088192939758,1.0,-3.106186866760254,0.246904119849205,2.859282732009888,-0.4523668587207794,0.9032728672027588,0.9032728672027588,0.0,141.15765380859375,166.0,41460.7578125,0.0,2459.919677734375,1.0,280.9420166015625,283.6469116210937,290.8541259765625,293.4375,293.1499938964844,293.1499938964844,280.6499938964844,35825.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523409008979796,1.0,0.0,0.0,3.654979944229126,3.655003786087036,8.913807505450677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.32373046875,0.0,1537.4068603515625,1895.4371337890625,0.0,3884.026123046875,0.9062904119491576,1.0,0.0,3.0,1.0,0.0
12147900,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9030547142028807,0.4282935857772827,0.3869082927703857,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.6235945820808411,0.5515439510345459,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9377169013023376,0.4747419059276581,0.3323451578617096,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.832141637802124,0.3337853252887726,0.3182285726070404,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7304823994636536,0.2226387113332748,1.013295292854309,285.01629638671875,284.95001220703125,300.16192626953125,287.9286193847656,297.95855712890625,297.3202819824219,285.0103454589844,1.0,0.5826148986816406,1.0,0.1500000059604644,0.9654360413551332,1.0,-3.124711036682129,0.24951171875,2.875199317932129,-0.4537259340286255,0.9026982188224792,0.9026982188224792,0.0,144.99813842773438,166.0,42555.92578125,0.0,2515.740234375,1.0,280.69854736328125,283.49542236328125,290.9641418457031,293.70025634765625,293.1499938964844,293.1499938964844,280.6499938964844,35870.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959748923778534,1.0,0.0,0.0,3.6576879024505615,3.657711982727051,8.927021326599061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.25927734375,0.0,1540.7669677734375,1895.4371337890625,0.0,3950.34716796875,0.9068759083747864,1.0,0.0,3.0,1.0,0.0
12147960,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8972786068916321,0.4276270568370819,0.3865721225738525,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.6219720840454102,0.5614505410194397,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9326756596565248,0.4763320684432983,0.3336321711540222,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8278835415840149,0.3339900374412536,0.3186410069465637,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7267533540725708,0.2226951867341995,1.014515042304993,284.9858093261719,284.95001220703125,300.15380859375,287.9637451171875,297.9444274902344,297.3044738769531,284.9858703613281,1.0,0.5866110920906067,1.0,0.1500000059604644,0.9637740850448608,1.0,-3.139732837677002,0.2516418397426605,2.888090848922729,-0.4548989236354828,0.9025940895080566,0.9025940895080566,0.0,148.5657958984375,169.0,42862.67578125,0.0,2563.89208984375,1.0,280.65728759765625,283.4585266113281,291.0072326660156,293.7334289550781,293.1499938964844,293.1499938964844,280.3500061035156,35920.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648848176002502,1.0,0.0,0.0,3.658625841140747,3.658649921417236,8.931600063988299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.89111328125,0.0,1542.188720703125,1895.4371337890625,0.0,3996.0078125,0.9071470499038696,1.0,0.0,3.0,1.0,0.0
12148020,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8863300085067749,0.4256002008914947,0.3851609826087951,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.6171501278877258,0.5797803997993469,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9232895970344543,0.4788704514503479,0.3356899321079254,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8198448419570923,0.3338549137115478,0.3188979625701904,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.719536304473877,0.2223361581563949,1.014641046524048,284.827392578125,284.95001220703125,300.1374206542969,288.03515625,297.9132995605469,297.2691955566406,284.82720947265625,1.0,0.5933544635772705,1.0,0.1500000059604644,0.9604501724243164,1.0,-3.163018226623535,0.2549865841865539,2.908031702041626,-0.456686407327652,0.8996014595031738,0.8996014595031738,0.0,155.12496948242188,172.0,44246.02734375,0.0,2644.935302734375,1.0,280.3580322265625,283.252197265625,291.094970703125,293.92633056640625,293.1499938964844,293.1499938964844,280.6499938964844,36092.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802066087722778,1.0,0.0,0.0,3.6557013988494873,3.655725479125977,8.917327818380727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.82861328125,0.0,1540.216552734375,1895.4371337890625,0.0,4130.51904296875,0.906603991985321,1.0,0.0,3.0,1.0,0.0
12148080,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8863300085067749,0.4256002008914947,0.3851609826087951,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.9990000128746032,0.6171501278877258,0.5797803997993469,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.9232895970344543,0.4788704514503479,0.3356899321079254,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.8198448419570923,0.3338549137115478,0.3188979625701904,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.719536304473877,0.2223361581563949,1.014641046524048,284.827392578125,284.95001220703125,300.1374206542969,288.03515625,297.9132995605469,297.2691955566406,284.82720947265625,1.0,0.5933544635772705,1.0,0.1500000059604644,0.9604501724243164,1.0,-3.163018226623535,0.2549865841865539,2.908031702041626,-0.456686407327652,0.8996014595031738,0.8996014595031738,0.0,155.12496948242188,172.0,44246.02734375,0.0,2644.935302734375,1.0,280.3580322265625,283.252197265625,291.094970703125,293.92633056640625,293.1499938964844,293.1499938964844,280.6499938964844,36092.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802066087722778,1.0,0.0,0.0,3.6557013988494873,3.655725479125977,8.917327818380727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.82861328125,0.0,1540.216552734375,1895.4371337890625,0.0,4130.51904296875,0.906603991985321,1.0,0.0,3.0,1.0,0.0
