time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148140,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.874840259552002,0.4250271320343017,0.3844339847564697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9920789003372192,0.613710880279541,0.582184374332428,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.913038432598114,0.4826259613037109,0.3381751775741577,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8107569217681885,0.3343859612941742,0.3193922936916351,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7111652493476868,0.2223859280347824,1.0152145624160769,285.01031494140625,284.95001220703125,300.1208190917969,288.107421875,297.9009094238281,297.2579345703125,285.0118713378906,1.0,0.5981190204620361,1.0,0.1500000059604644,0.957126259803772,1.0,-3.1694068908691406,0.2560051679611206,2.9134016036987305,-0.4570978581905365,0.901899755001068,0.901899755001068,0.0,162.18728637695312,175.0,43328.1796875,0.0,2695.748779296875,1.0,280.6420593261719,283.47052001953125,291.0718994140625,293.7874755859375,293.1499938964844,293.1499938964844,280.3500061035156,35953.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690043330192566,1.0,0.0,0.0,3.656654357910156,3.6566784381866455,8.921977041609352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5732421875,0.0,1540.23681640625,1895.4371337890625,0.0,4032.432861328125,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12148200,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.874840259552002,0.4250271320343017,0.3844339847564697,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9920789003372192,0.613710880279541,0.582184374332428,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.913038432598114,0.4826259613037109,0.3381751775741577,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8107569217681885,0.3343859612941742,0.3193922936916351,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7111652493476868,0.2223859280347824,1.0152145624160769,285.01031494140625,284.95001220703125,300.1208190917969,288.107421875,297.9009094238281,297.2579345703125,285.0118713378906,1.0,0.5981190204620361,1.0,0.1500000059604644,0.957126259803772,1.0,-3.1694068908691406,0.2560051679611206,2.9134016036987305,-0.4570978581905365,0.901899755001068,0.901899755001068,0.0,162.18728637695312,175.0,43328.1796875,0.0,2695.748779296875,1.0,280.6420593261719,283.47052001953125,291.0718994140625,293.7874755859375,293.1499938964844,293.1499938964844,280.3500061035156,35953.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690043330192566,1.0,0.0,0.0,3.656654357910156,3.6566784381866455,8.921977041609352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5732421875,0.0,1540.23681640625,1895.4371337890625,0.0,4032.432861328125,0.9067474603652954,1.0,0.0,3.0,1.0,0.0
12148260,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8662555813789368,0.4237099885940552,0.3838359415531158,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.983825385570526,0.6117656230926514,0.5805490016937256,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9062777757644652,0.4857701361179352,0.34075927734375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8037726879119873,0.3346346020698547,0.3200491666793823,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7046312093734741,0.2223076075315475,1.0165438652038574,284.85369873046875,284.95001220703125,300.10406494140625,288.17974853515625,297.8914489746094,297.25067138671875,284.85284423828125,1.0,0.6015993356704712,1.0,0.1500000059604644,0.95374858379364,1.0,-3.1721386909484863,0.2565191984176636,2.9156196117401123,-0.4570096433162689,0.8993279337882996,0.8993279337882996,0.0,167.83863830566406,178.0,44485.1640625,0.0,2731.88818359375,1.0,280.357666015625,283.26953125,291.2088928222656,294.0463562011719,293.1499938964844,293.1499938964844,280.6499938964844,36087.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783750176429749,1.0,0.0,0.0,3.654138565063477,3.6541624069213854,8.909704547477304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4208984375,0.0,1538.4326171875,1895.4371337890625,0.0,4114.58251953125,0.9062519669532776,1.0,0.0,3.0,1.0,0.0
12148320,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8662555813789368,0.4237099885940552,0.3838359415531158,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.983825385570526,0.6117656230926514,0.5805490016937256,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9062777757644652,0.4857701361179352,0.34075927734375,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8037726879119873,0.3346346020698547,0.3200491666793823,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.7046312093734741,0.2223076075315475,1.0165438652038574,284.85369873046875,284.95001220703125,300.10406494140625,288.17974853515625,297.8914489746094,297.25067138671875,284.85284423828125,1.0,0.6015993356704712,1.0,0.1500000059604644,0.95374858379364,1.0,-3.1721386909484863,0.2565191984176636,2.9156196117401123,-0.4570096433162689,0.8993279337882996,0.8993279337882996,0.0,167.83863830566406,178.0,44485.1640625,0.0,2731.88818359375,1.0,280.357666015625,283.26953125,291.2088928222656,294.0463562011719,293.1499938964844,293.1499938964844,280.6499938964844,36087.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783750176429749,1.0,0.0,0.0,3.654138565063477,3.6541624069213854,8.909704547477304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.4208984375,0.0,1538.4326171875,1895.4371337890625,0.0,4114.58251953125,0.9062519669532776,1.0,0.0,3.0,1.0,0.0
12148380,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8602407574653625,0.4233115017414093,0.3832303583621979,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9778888821601868,0.6115224957466125,0.5799156427383423,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9025142788887024,0.489734023809433,0.3433456420898437,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7989320158958435,0.3353348076343536,0.3206266164779663,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7000327110290527,0.2225289344787597,1.017467737197876,285.0290832519531,284.95001220703125,300.0871276855469,288.2513427734375,297.8898010253906,297.2531433105469,285.0307312011719,1.0,0.6044071316719055,1.0,0.1500000059604644,0.9503709077835084,1.0,-3.1755530834198,0.2571403980255127,2.918412685394287,-0.4573279023170471,0.901800274848938,0.901800274848938,0.0,172.0221405029297,181.0,43505.7890625,0.0,2761.462158203125,1.0,280.6420288085937,283.483154296875,291.2070617675781,293.93115234375,293.1499938964844,293.1499938964844,280.3500061035156,35941.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658128619194032,1.0,0.0,0.0,3.6554884910583496,3.655512571334839,8.91628928911814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.271484375,0.0,1538.8482666015625,1895.4371337890625,0.0,4004.229736328125,0.9064798951148988,1.0,0.0,3.0,1.0,0.0
12148440,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8602407574653625,0.4233115017414093,0.3832303583621979,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9778888821601868,0.6115224957466125,0.5799156427383423,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9025142788887024,0.489734023809433,0.3433456420898437,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7989320158958435,0.3353348076343536,0.3206266164779663,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7000327110290527,0.2225289344787597,1.017467737197876,285.0290832519531,284.95001220703125,300.0871276855469,288.2513427734375,297.8898010253906,297.2531433105469,285.0307312011719,1.0,0.6044071316719055,1.0,0.1500000059604644,0.9503709077835084,1.0,-3.1755530834198,0.2571403980255127,2.918412685394287,-0.4573279023170471,0.901800274848938,0.901800274848938,0.0,172.0221405029297,181.0,43505.7890625,0.0,2761.462158203125,1.0,280.6420288085937,283.483154296875,291.2070617675781,293.93115234375,293.1499938964844,293.1499938964844,280.3500061035156,35941.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658128619194032,1.0,0.0,0.0,3.6554884910583496,3.655512571334839,8.91628928911814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.271484375,0.0,1538.8482666015625,1895.4371337890625,0.0,4004.229736328125,0.9064798951148988,1.0,0.0,3.0,1.0,0.0
12148500,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8582557439804077,0.4229229092597961,0.383183866739273,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9759007692337036,0.6114073395729065,0.5800678133964539,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9017032384872437,0.4915633797645569,0.3448202610015869,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7974448800086975,0.3356419801712036,0.3210988938808441,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.698602020740509,0.2226433455944061,1.0186209678649902,284.91168212890625,284.95001220703125,300.0785827636719,288.2865905761719,297.8881225585937,297.2535400390625,284.9051513671875,1.0,0.6058204174041748,1.0,0.1500000059604644,0.9486820697784424,1.0,-3.1794116497039795,0.2577494084835052,2.9216620922088623,-0.4575624465942383,0.9004257321357727,0.9004257321357727,0.0,173.66107177734375,181.0,44515.59765625,0.0,2778.18310546875,1.0,280.3986511230469,283.32574462890625,291.3106994628906,294.1794738769531,293.1499938964844,293.1499938964844,280.3500061035156,36004.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717110991477966,1.0,0.0,0.0,3.6555914878845215,3.6556155681610094,8.916791216506681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.787109375,0.0,1539.4307861328125,1895.4371337890625,0.0,4056.264892578125,0.9064946174621582,1.0,0.0,3.0,1.0,0.0
12148560,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8553463220596313,0.422089010477066,0.3826551437377929,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9730035066604614,0.6108631491661072,0.5797823667526245,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8999485969543457,0.49300217628479,0.3459704518318176,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7951608896255493,0.335671454668045,0.3213048279285431,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6964545845985413,0.222555324435234,1.018956184387207,284.8719787597656,284.95001220703125,300.07000732421875,288.3214111328125,297.8834228515625,297.2499694824219,284.87115478515625,1.0,0.6070634722709656,1.0,0.1500000059604644,0.9469462037086488,1.0,-3.180471420288086,0.2579719722270965,2.922499418258667,-0.4575363099575043,0.8994713425636292,0.8994713425636292,0.0,175.6640625,184.0,44672.81640625,0.0,2791.208984375,1.0,280.3573913574219,283.2818908691406,291.35009765625,294.19940185546875,293.1499938964844,293.1499938964844,280.6499938964844,36069.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751627445220948,1.0,0.0,0.0,3.653658628463745,3.6536827087402335,8.907364303922805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.83837890625,0.0,1537.7613525390625,1895.4371337890625,0.0,4086.535400390625,0.906134307384491,1.0,0.0,3.0,1.0,0.0
12148620,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8510718941688538,0.4217426478862762,0.3820640444755554,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.968584418296814,0.6110624670982361,0.579667866230011,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.897993803024292,0.4970685243606567,0.3485975265502929,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7918702960014343,0.336409717798233,0.321887344121933,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6932740211486816,0.2228359878063202,1.0200018882751465,285.047119140625,284.95001220703125,300.0526733398437,288.38922119140625,297.8827819824219,297.2538757324219,285.0487365722656,1.0,0.6094589233398438,1.0,0.1500000059604644,0.9434744715690612,1.0,-3.1847293376922607,0.2587242126464844,2.9260051250457764,-0.457906037569046,0.9021835923194884,0.9021835923194884,0.0,178.9232635498047,187.0,43695.58203125,0.0,2817.626708984375,1.0,280.6420288085937,283.49530029296875,291.3470153808594,294.0849914550781,293.1499938964844,293.1499938964844,280.3500061035156,35919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630479216575624,1.0,0.0,0.0,3.655864715576172,3.655888795852661,8.918124194678967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.224609375,0.0,1539.09912109375,1895.4371337890625,0.0,3979.70849609375,0.906548798084259,1.0,0.0,3.0,1.0,0.0
12148680,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8510718941688538,0.4217426478862762,0.3820640444755554,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.968584418296814,0.6110624670982361,0.579667866230011,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.897993803024292,0.4970685243606567,0.3485975265502929,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7918702960014343,0.336409717798233,0.321887344121933,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6932740211486816,0.2228359878063202,1.0200018882751465,285.047119140625,284.95001220703125,300.0526733398437,288.38922119140625,297.8827819824219,297.2538757324219,285.0487365722656,1.0,0.6094589233398438,1.0,0.1500000059604644,0.9434744715690612,1.0,-3.1847293376922607,0.2587242126464844,2.9260051250457764,-0.457906037569046,0.9021835923194884,0.9021835923194884,0.0,178.9232635498047,187.0,43695.58203125,0.0,2817.626708984375,1.0,280.6420288085937,283.49530029296875,291.3470153808594,294.0849914550781,293.1499938964844,293.1499938964844,280.3500061035156,35919.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630479216575624,1.0,0.0,0.0,3.655864715576172,3.655888795852661,8.918124194678967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.224609375,0.0,1539.09912109375,1895.4371337890625,0.0,3979.70849609375,0.906548798084259,1.0,0.0,3.0,1.0,0.0
12148740,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.847112774848938,0.4205573797225952,0.3815028965473175,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9643877744674684,0.6105350255966187,0.5796891450881958,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8963238596916199,0.5004130601882935,0.3512640595436096,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7889021039009094,0.3367568254470825,0.3225612938404083,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6904397010803223,0.2228938639163971,1.0215694904327393,284.8899841308594,284.95001220703125,300.0351867675781,288.4539794921875,297.8768005371094,297.2513427734375,284.8890991210937,1.0,0.6119046211242676,1.0,0.1500000059604644,0.9400026798248292,1.0,-3.189991235733032,0.2596165835857391,2.9303746223449707,-0.4581291973590851,0.9000915288925171,0.9000915288925171,0.0,182.1260528564453,190.0,44866.7421875,0.0,2845.856201171875,1.0,280.357666015625,283.2939147949219,291.4843139648437,294.34918212890625,293.1499938964844,293.1499938964844,280.04998779296875,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728002548217772,1.0,0.0,0.0,3.654972076416016,3.654996156692505,8.91376942036004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.85986328125,0.0,1539.0333251953125,1895.4371337890625,0.0,4065.83154296875,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12148800,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.847112774848938,0.4205573797225952,0.3815028965473175,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9643877744674684,0.6105350255966187,0.5796891450881958,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8963238596916199,0.5004130601882935,0.3512640595436096,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7889021039009094,0.3367568254470825,0.3225612938404083,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6904397010803223,0.2228938639163971,1.0215694904327393,284.8899841308594,284.95001220703125,300.0351867675781,288.4539794921875,297.8768005371094,297.2513427734375,284.8890991210937,1.0,0.6119046211242676,1.0,0.1500000059604644,0.9400026798248292,1.0,-3.189991235733032,0.2596165835857391,2.9303746223449707,-0.4581291973590851,0.9000915288925171,0.9000915288925171,0.0,182.1260528564453,190.0,44866.7421875,0.0,2845.856201171875,1.0,280.357666015625,283.2939147949219,291.4843139648437,294.34918212890625,293.1499938964844,293.1499938964844,280.04998779296875,36043.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728002548217772,1.0,0.0,0.0,3.654972076416016,3.654996156692505,8.91376942036004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.85986328125,0.0,1539.0333251953125,1895.4371337890625,0.0,4065.83154296875,0.9064090251922609,1.0,0.0,3.0,1.0,0.0
12148860,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.8434563875198364,0.4191313087940216,0.3805306553840637,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.9603527784347534,0.6094408631324768,0.5790101885795593,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.734375,0.8940545916557312,0.5019458532333374,0.3525468707084656,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73541259765625,0.7859448194503784,0.3365099728107452,0.3225826621055603,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.6876334547996521,0.2225679457187652,1.0211572647094729,284.7344970703125,284.95001220703125,300.0238952636719,288.4935302734375,297.86871337890625,297.2442321777344,284.7300720214844,1.0,0.6131864786148071,1.0,0.1500000059604644,0.9377896189689636,1.0,-3.18908429145813,0.2595937550067901,2.929490566253662,-0.4579129219055176,0.8968261480331421,0.8968261480331421,0.0,184.67120361328125,190.0,45912.671875,0.0,2857.83837890625,1.0,280.0806884765625,283.0975341796875,291.5572509765625,294.532958984375,293.1499938964844,293.1499938964844,280.04998779296875,36193.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828610420227052,1.0,0.0,0.0,3.6502671241760254,3.650291204452514,8.890835943020647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.78662109375,0.0,1534.9112548828125,1895.4371337890625,0.0,4153.54296875,0.905435025691986,1.0,0.0,3.0,1.0,0.0
12148920,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.8411030173301697,0.4182403087615967,0.3797886967658996,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7110900878906,0.9576737880706788,0.6086887717247009,0.5783867239952087,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.892450749874115,0.5027216076850891,0.3531279563903808,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.7839812636375427,0.3362722992897033,0.3224430978298187,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.6857583522796631,0.2222935706377029,1.020354151725769,284.7112121582031,284.95001220703125,300.0174865722656,288.5150146484375,297.8636474609375,297.239501953125,284.7101135253906,1.0,0.6137754321098328,1.0,0.1500000059604644,0.9365447759628296,1.0,-3.187009334564209,0.2593638002872467,2.927645444869995,-0.4576795995235443,0.8954141139984131,0.8954141139984131,0.0,186.22335815429688,193.0,45957.9453125,0.0,2862.00146484375,1.0,280.05810546875,283.0730895996094,291.5595092773437,294.5115051269531,293.1499938964844,293.1499938964844,280.3500061035156,36250.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849003553390504,1.0,0.0,0.0,3.646270990371704,3.646295070648194,8.87137957761297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.04541015625,0.0,1530.896240234375,1895.4371337890625,0.0,4171.17138671875,0.9045995473861694,1.0,0.0,3.0,1.0,0.0
12148980,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8368726968765259,0.4174178838729858,0.3786840438842773,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9526727795600892,0.6082025766372681,0.5775437951087952,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8904080986976624,0.5063908696174622,0.3554114699363708,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7805238366127014,0.3365192115306854,0.3225019872188568,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6823099255561829,0.2221485823392868,1.019298434257507,284.883056640625,284.95001220703125,299.9996337890625,288.5715026855469,297.86053466796875,297.2403259277344,284.8846435546875,1.0,0.6154524087905884,1.0,0.1500000059604644,0.93308687210083,1.0,-3.186201810836792,0.2594241201877594,2.9267778396606445,-0.4576484858989715,0.8959109783172607,0.8959109783172607,0.0,189.3695373535156,196.0,44892.54296875,0.0,2877.4599609375,1.0,280.3419494628906,283.2857971191406,291.5280456542969,294.3501281738281,293.1499938964844,293.1499938964844,280.6499938964844,36132.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721183776855468,1.0,0.0,0.0,3.640511274337769,3.640535354614258,8.843375098877004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2939453125,0.0,1523.6290283203125,1895.4371337890625,0.0,4059.84375,0.9032601118087769,1.0,0.0,3.0,1.0,0.0
12149040,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8368726968765259,0.4174178838729858,0.3786840438842773,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9526727795600892,0.6082025766372681,0.5775437951087952,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8904080986976624,0.5063908696174622,0.3554114699363708,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7805238366127014,0.3365192115306854,0.3225019872188568,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6823099255561829,0.2221485823392868,1.019298434257507,284.883056640625,284.95001220703125,299.9996337890625,288.5715026855469,297.86053466796875,297.2403259277344,284.8846435546875,1.0,0.6154524087905884,1.0,0.1500000059604644,0.93308687210083,1.0,-3.186201810836792,0.2594241201877594,2.9267778396606445,-0.4576484858989715,0.8959109783172607,0.8959109783172607,0.0,189.3695373535156,196.0,44892.54296875,0.0,2877.4599609375,1.0,280.3419494628906,283.2857971191406,291.5280456542969,294.3501281738281,293.1499938964844,293.1499938964844,280.6499938964844,36132.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721183776855468,1.0,0.0,0.0,3.640511274337769,3.640535354614258,8.843375098877004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2939453125,0.0,1523.6290283203125,1895.4371337890625,0.0,4059.84375,0.9032601118087769,1.0,0.0,3.0,1.0,0.0
12149100,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8358859419822693,0.4175640940666199,0.3786688148975372,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.951486885547638,0.6085866093635559,0.5777266621589661,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8905820846557617,0.5087604522705078,0.3569427728652954,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.779853105545044,0.3370385468006134,0.3228916823863983,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6815817356109619,0.222390279173851,1.020040512084961,285.0253601074219,284.95001220703125,299.9906311035156,288.59783935546875,297.8627624511719,297.2456359863281,285.0331420898437,1.0,0.6164938807487488,1.0,0.1500000059604644,0.9313578605651855,1.0,-3.1895999908447266,0.2599864900112152,2.9296135902404785,-0.4579334855079651,0.8977951407432556,0.8977951407432556,0.0,190.4291076660156,196.0,43961.234375,0.0,2890.270751953125,1.0,280.5983581542969,283.4657287597656,291.5169372558594,294.22137451171875,293.1499938964844,293.1499938964844,280.6499938964844,36017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620537757873536,1.0,0.0,0.0,3.6404292583465576,3.640453100204468,8.84297662651079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.0546875,0.0,1522.678955078125,1895.4371337890625,0.0,3970.8720703125,0.9032005667686462,1.0,0.0,3.0,1.0,0.0
12149160,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8354947566986084,0.4179468154907226,0.378977358341217,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9510266780853271,0.6092694401741028,0.5782997012138367,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.8913938999176025,0.5113704800605774,0.3587202429771423,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.7797630429267883,0.337765485048294,0.3235293328762054,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.681422770023346,0.2228157520294189,1.0217307806015017,285.07818603515625,284.95001220703125,299.9815673828125,288.622802734375,297.86669921875,297.2532653808594,285.0799255371094,1.0,0.617734968662262,1.0,0.1500000059604644,0.9296136498451232,1.0,-3.195592164993286,0.2609137892723083,2.934678316116333,-0.4584240019321441,0.8992180824279785,0.8992180824279785,0.0,191.25076293945312,199.0,43913.34375,0.0,2907.206787109375,1.0,280.6420593261719,283.519775390625,291.5625,294.3055114746094,293.1499938964844,293.1499938964844,280.95001220703125,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567830562591552,1.0,0.0,0.0,3.642800331115722,3.642824172973633,8.854499355948064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.771484375,0.0,1524.577392578125,1895.4371337890625,0.0,3923.858642578125,0.903631627559662,1.0,0.0,3.0,1.0,0.0
12149220,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8350722789764404,0.4190731942653656,0.3799114227294922,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.9505772590637208,0.6111195683479309,0.5799172520637512,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8933992981910706,0.517001748085022,0.3625527024269104,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7800169587135315,0.3395818769931793,0.3251626789569855,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.681621253490448,0.2240122109651565,1.0267491340637207,285.2742919921875,284.95001220703125,299.9633483886719,288.6681213378906,297.8766174316406,297.2712097167969,285.276123046875,1.0,0.6206898093223572,1.0,0.1500000059604644,0.9261251091957092,1.0,-3.2112603187561035,0.263291984796524,2.9479684829711914,-0.4596655964851379,0.9051556587219238,0.9051556587219238,0.0,192.92398071289065,202.0,43026.8984375,0.0,2949.14794921875,1.0,280.94158935546875,283.7521667480469,291.6159973144531,294.3005065917969,293.1499938964844,293.1499938964844,280.6499938964844,35673.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435738921165466,1.0,0.0,0.0,3.6543030738830566,3.654327154159546,8.910507744985807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.974609375,0.0,1535.5142822265625,1895.4371337890625,0.0,3804.890869140625,0.9060375690460204,1.0,0.0,3.0,1.0,0.0
12149280,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8350722789764404,0.4190731942653656,0.3799114227294922,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.9505772590637208,0.6111195683479309,0.5799172520637512,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.8933992981910706,0.517001748085022,0.3625527024269104,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7800169587135315,0.3395818769931793,0.3251626789569855,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2732849121094,0.681621253490448,0.2240122109651565,1.0267491340637207,285.2742919921875,284.95001220703125,299.9633483886719,288.6681213378906,297.8766174316406,297.2712097167969,285.276123046875,1.0,0.6206898093223572,1.0,0.1500000059604644,0.9261251091957092,1.0,-3.2112603187561035,0.263291984796524,2.9479684829711914,-0.4596655964851379,0.9051556587219238,0.9051556587219238,0.0,192.92398071289065,202.0,43026.8984375,0.0,2949.14794921875,1.0,280.94158935546875,283.7521667480469,291.6159973144531,294.3005065917969,293.1499938964844,293.1499938964844,280.6499938964844,35673.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435738921165466,1.0,0.0,0.0,3.6543030738830566,3.654327154159546,8.910507744985807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.974609375,0.0,1535.5142822265625,1895.4371337890625,0.0,3804.890869140625,0.9060375690460204,1.0,0.0,3.0,1.0,0.0
12149340,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8327101469039917,0.4185509383678436,0.3800481855869293,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9477887749671936,0.6113491654396057,0.5807889699935913,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8932914733886719,0.5211609601974487,0.3658640086650848,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7785693407058716,0.340512752532959,0.3264623284339905,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6803700923919678,0.224648043513298,1.0311477184295654,285.1196594238281,284.95001220703125,299.9449157714844,288.706787109375,297.874267578125,297.2737121582031,285.11871337890625,1.0,0.6237969994544983,1.0,0.1500000059604644,0.92263662815094,1.0,-3.223320245742798,0.2651704251766205,2.958149671554565,-0.4603669047355652,0.9061467051506042,0.9061467051506042,0.0,195.83575439453125,205.0,44304.9140625,0.0,2990.595703125,1.0,280.65789794921875,283.5503845214844,291.7537841796875,294.5877685546875,293.1499938964844,293.1499938964844,280.3500061035156,35750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573931694030762,1.0,0.0,0.0,3.664263486862183,3.664287567138672,8.959146953202435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.986328125,0.0,1547.2218017578125,1895.4371337890625,0.0,3929.314453125,0.9082918763160706,1.0,0.0,3.0,1.0,0.0
12149400,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8327101469039917,0.4185509383678436,0.3800481855869293,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.9477887749671936,0.6113491654396057,0.5807889699935913,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8932914733886719,0.5211609601974487,0.3658640086650848,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7785693407058716,0.340512752532959,0.3264623284339905,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6803700923919678,0.224648043513298,1.0311477184295654,285.1196594238281,284.95001220703125,299.9449157714844,288.706787109375,297.874267578125,297.2737121582031,285.11871337890625,1.0,0.6237969994544983,1.0,0.1500000059604644,0.92263662815094,1.0,-3.223320245742798,0.2651704251766205,2.958149671554565,-0.4603669047355652,0.9061467051506042,0.9061467051506042,0.0,195.83575439453125,205.0,44304.9140625,0.0,2990.595703125,1.0,280.65789794921875,283.5503845214844,291.7537841796875,294.5877685546875,293.1499938964844,293.1499938964844,280.3500061035156,35750.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573931694030762,1.0,0.0,0.0,3.664263486862183,3.664287567138672,8.959146953202435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.986328125,0.0,1547.2218017578125,1895.4371337890625,0.0,3929.314453125,0.9082918763160706,1.0,0.0,3.0,1.0,0.0
12149460,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8276230692863464,0.4166114032268524,0.3787183761596679,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.941472589969635,0.6098625659942627,0.5798954367637634,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8902199268341064,0.5239966511726379,0.3681291043758392,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7744836211204529,0.3403443694114685,0.3266934752464294,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6766025424003601,0.224397137761116,1.0317193269729614,284.9387512207031,284.95001220703125,299.9263000488281,288.738037109375,297.86181640625,297.26318359375,284.9374694824219,1.0,0.6262227892875671,1.0,0.1500000059604644,0.9192789793014526,1.0,-3.2243454456329346,0.2654987275600433,2.9588468074798584,-0.4602009057998657,0.9044874906539916,0.9044874906539916,0.0,200.10369873046875,208.0,45479.046875,0.0,3016.254638671875,1.0,280.3582763671875,283.3249816894531,291.8005065917969,294.7324523925781,293.1499938964844,293.1499938964844,280.04998779296875,35926.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733118414878844,1.0,0.0,0.0,3.667597770690918,3.6676218509674072,8.975459309112921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.033203125,0.0,1552.281982421875,1895.4371337890625,0.0,4070.320068359375,0.9091499447822572,1.0,0.0,3.0,1.0,0.0
12149520,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8276230692863464,0.4166114032268524,0.3787183761596679,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.941472589969635,0.6098625659942627,0.5798954367637634,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8902199268341064,0.5239966511726379,0.3681291043758392,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.7744836211204529,0.3403443694114685,0.3266934752464294,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6766025424003601,0.224397137761116,1.0317193269729614,284.9387512207031,284.95001220703125,299.9263000488281,288.738037109375,297.86181640625,297.26318359375,284.9374694824219,1.0,0.6262227892875671,1.0,0.1500000059604644,0.9192789793014526,1.0,-3.2243454456329346,0.2654987275600433,2.9588468074798584,-0.4602009057998657,0.9044874906539916,0.9044874906539916,0.0,200.10369873046875,208.0,45479.046875,0.0,3016.254638671875,1.0,280.3582763671875,283.3249816894531,291.8005065917969,294.7324523925781,293.1499938964844,293.1499938964844,280.04998779296875,35926.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733118414878844,1.0,0.0,0.0,3.667597770690918,3.6676218509674072,8.975459309112921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.033203125,0.0,1552.281982421875,1895.4371337890625,0.0,4070.320068359375,0.9091499447822572,1.0,0.0,3.0,1.0,0.0
12149580,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8217838406562805,0.4140543043613434,0.3767267167568207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.934010922908783,0.6074955463409424,0.5780404210090637,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.886353075504303,0.5262158513069153,0.3698922395706177,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7695820927619934,0.3395434021949768,0.3262547552585602,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.6719183921813965,0.2235644608736038,1.0294549465179443,284.75225830078125,284.95001220703125,299.9075012207031,288.76123046875,297.8459777832031,297.2481994628906,284.7509155273437,1.0,0.6279041171073914,1.0,0.1500000059604644,0.9159213304519652,1.0,-3.2185959815979004,0.2648792266845703,2.95371675491333,-0.4595206379890442,0.9003005623817444,0.9003005623817444,0.0,204.57090759277344,211.0,46533.06640625,0.0,3028.571044921875,1.0,280.0579833984375,283.09747314453125,291.8135681152344,294.8196716308594,293.1499938964844,293.1499938964844,279.75,36153.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864181280136108,1.0,0.0,0.0,3.662554979324341,3.66257905960083,8.950794381235028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.583984375,0.0,1548.3330078125,1895.4371337890625,0.0,4184.2578125,0.9081710577011108,1.0,0.0,3.0,1.0,0.0
12149640,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.8217838406562805,0.4140543043613434,0.3767267167568207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75213623046875,0.934010922908783,0.6074955463409424,0.5780404210090637,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.886353075504303,0.5262158513069153,0.3698922395706177,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.7695820927619934,0.3395434021949768,0.3262547552585602,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.6719183921813965,0.2235644608736038,1.0294549465179443,284.75225830078125,284.95001220703125,299.9075012207031,288.76123046875,297.8459777832031,297.2481994628906,284.7509155273437,1.0,0.6279041171073914,1.0,0.1500000059604644,0.9159213304519652,1.0,-3.2185959815979004,0.2648792266845703,2.95371675491333,-0.4595206379890442,0.9003005623817444,0.9003005623817444,0.0,204.57090759277344,211.0,46533.06640625,0.0,3028.571044921875,1.0,280.0579833984375,283.09747314453125,291.8135681152344,294.8196716308594,293.1499938964844,293.1499938964844,279.75,36153.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864181280136108,1.0,0.0,0.0,3.662554979324341,3.66257905960083,8.950794381235028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.583984375,0.0,1548.3330078125,1895.4371337890625,0.0,4184.2578125,0.9081710577011108,1.0,0.0,3.0,1.0,0.0
12149700,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.8189111351966858,0.4126535356044769,0.3756425678730011,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.9303205013275146,0.6061252951622009,0.5769474506378174,297.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121826171875,0.8845019936561584,0.5271944999694824,0.3707000315189361,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.614013671875,0.7671667337417603,0.3390006124973297,0.3259002864360809,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.6695548892021179,0.2230091392993927,1.0276635885238647,284.6125183105469,284.95001220703125,299.8980407714844,288.7695617675781,297.8377380371094,297.2403259277344,284.6051025390625,1.0,0.6285154223442078,1.0,0.1500000059604644,0.9142425060272216,1.0,-3.2143714427948,0.2643816471099853,2.9499897956848145,-0.4590795636177063,0.8966925144195557,0.8966925144195557,0.0,206.6849670410156,211.0,47450.078125,0.0,3031.179443359375,1.0,279.8011169433594,282.920654296875,291.8387145996094,294.9533996582031,293.1499938964844,293.1499938964844,279.75,36297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941729307174684,1.0,0.0,0.0,3.656551361083984,3.6565754413604736,8.921473977352434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.0869140625,0.0,1542.7005615234375,1895.4371337890625,0.0,4250.650390625,0.9068925976753236,1.0,0.0,3.0,1.0,0.0
12149760,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648803710937,0.8158550262451172,0.4111576676368713,0.3743890225887298,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56463623046875,0.9264348149299622,0.6046207547187805,0.5756453275680542,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.8824923634529114,0.5280761122703552,0.3713752329349518,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650329589844,0.7646148800849915,0.3383587598800659,0.3254078924655914,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.6670412421226501,0.2223604023456573,1.0253230333328247,284.5647888183594,284.95001220703125,299.8885192871094,288.7756042480469,297.8291015625,297.2319030761719,284.5634155273437,1.0,0.6289632320404053,1.0,0.1500000059604644,0.912502646446228,1.0,-3.2087056636810303,0.2636860907077789,2.945019483566284,-0.4585136473178863,0.8936044573783875,0.8936044573783875,0.0,208.8299255371093,214.0,47493.828125,0.0,3030.880615234375,1.0,279.758056640625,282.8727722167969,291.8175964355469,294.8863830566406,293.1499938964844,293.1499938964844,280.04998779296875,36417.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971947073936462,1.0,0.0,0.0,3.6477184295654297,3.647742509841919,8.87842418251239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.3720703125,0.0,1533.7550048828125,1895.4371337890625,0.0,4276.30126953125,0.9050341248512268,1.0,0.0,3.0,1.0,0.0
12149820,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8119477033615112,0.4099905490875244,0.3729400038719177,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9214876294136048,0.6034412384033203,0.5740941166877747,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8808964490890503,0.531615138053894,0.3735189437866211,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.761489748954773,0.33814737200737,0.3249868154525757,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.6637922525405884,0.2218130528926849,1.0222609043121338,284.73114013671875,284.95001220703125,299.8693542480469,288.7804870605469,297.82452392578125,297.2311706542969,284.7323303222656,1.0,0.6299517750740051,1.0,0.1500000059604644,0.9090229272842408,1.0,-3.20347261428833,0.2631620466709137,2.940310478210449,-0.4580996632575989,0.8920365571975708,0.8920365571975708,0.0,211.7687225341797,217.0,46300.69140625,0.0,3035.8544921875,1.0,280.04205322265625,283.0823669433594,291.7386779785156,294.6652526855469,293.1499938964844,293.1499938964844,280.3500061035156,36334.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846823811531068,1.0,0.0,0.0,3.634502649307251,3.634526491165161,8.814207035356958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.083984375,0.0,1518.4837646484375,1895.4371337890625,0.0,4169.2900390625,0.9020540714263916,1.0,0.0,3.0,1.0,0.0
12149880,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.8119477033615112,0.4099905490875244,0.3729400038719177,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9214876294136048,0.6034412384033203,0.5740941166877747,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.8808964490890503,0.531615138053894,0.3735189437866211,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.761489748954773,0.33814737200737,0.3249868154525757,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.6637922525405884,0.2218130528926849,1.0222609043121338,284.73114013671875,284.95001220703125,299.8693542480469,288.7804870605469,297.82452392578125,297.2311706542969,284.7323303222656,1.0,0.6299517750740051,1.0,0.1500000059604644,0.9090229272842408,1.0,-3.20347261428833,0.2631620466709137,2.940310478210449,-0.4580996632575989,0.8920365571975708,0.8920365571975708,0.0,211.7687225341797,217.0,46300.69140625,0.0,3035.8544921875,1.0,280.04205322265625,283.0823669433594,291.7386779785156,294.6652526855469,293.1499938964844,293.1499938964844,280.3500061035156,36334.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846823811531068,1.0,0.0,0.0,3.634502649307251,3.634526491165161,8.814207035356958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.083984375,0.0,1518.4837646484375,1895.4371337890625,0.0,4169.2900390625,0.9020540714263916,1.0,0.0,3.0,1.0,0.0
12149940,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8107302784919739,0.4102483093738556,0.3729793429374695,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9199334383010864,0.6039353013038635,0.5742934942245483,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8821191787719727,0.5365983843803406,0.376811683177948,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7608347535133362,0.3390528857707977,0.3256693482398987,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6629462838172913,0.2221980541944503,1.0233012437820437,284.9220886230469,284.95001220703125,299.8500061035156,288.7751159667969,297.8300170898437,297.24365234375,284.9237365722656,1.0,0.6316761374473572,1.0,0.1500000059604644,0.9055432081222534,1.0,-3.209779977798462,0.2642654478549957,2.945514440536499,-0.4585733413696289,0.8932366967201233,0.8932366967201233,0.0,213.3950653076172,220.0,45218.05078125,0.0,3058.21435546875,1.0,280.3417358398437,283.31658935546875,291.7225646972656,294.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,36140.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709502458572388,1.0,0.0,0.0,3.6286113262176514,3.6286351680755615,8.785655722931551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.48046875,0.0,1510.5452880859375,1895.4371337890625,0.0,4049.573974609375,0.9006134867668152,1.0,0.0,3.0,1.0,0.0
