time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150000,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8107302784919739,0.4102483093738556,0.3729793429374695,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9199334383010864,0.6039353013038635,0.5742934942245483,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8821191787719727,0.5365983843803406,0.376811683177948,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7608347535133362,0.3390528857707977,0.3256693482398987,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.6629462838172913,0.2221980541944503,1.0233012437820437,284.9220886230469,284.95001220703125,299.8500061035156,288.7751159667969,297.8300170898437,297.24365234375,284.9237365722656,1.0,0.6316761374473572,1.0,0.1500000059604644,0.9055432081222534,1.0,-3.209779977798462,0.2642654478549957,2.945514440536499,-0.4585733413696289,0.8932366967201233,0.8932366967201233,0.0,213.3950653076172,220.0,45218.05078125,0.0,3058.21435546875,1.0,280.3417358398437,283.31658935546875,291.7225646972656,294.5638427734375,293.1499938964844,293.1499938964844,280.6499938964844,36140.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709502458572388,1.0,0.0,0.0,3.6286113262176514,3.6286351680755615,8.785655722931551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.48046875,0.0,1510.5452880859375,1895.4371337890625,0.0,4049.573974609375,0.9006134867668152,1.0,0.0,3.0,1.0,0.0
12150060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.8103944659233093,0.4108679890632629,0.3734133839607239,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.919506013393402,0.6048505902290344,0.5749967694282532,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.8835498094558716,0.5406688451766968,0.3795253932476043,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.760920524597168,0.3401190638542175,0.3265722692012787,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.6629640460014343,0.2228633463382721,1.025867223739624,285.095947265625,284.95001220703125,299.8359680175781,288.76715087890625,297.8368530273437,297.2564392089844,285.099853515625,1.0,0.6333910226821899,1.0,0.1500000059604644,0.903039276599884,1.0,-3.2185757160186768,0.2656642496585846,2.952911615371704,-0.4592338800430298,0.8961877226829529,0.8961877226829529,0.0,214.4722137451172,220.0,44234.2109375,0.0,3082.97314453125,1.0,280.6266784667969,283.5301513671875,291.7031555175781,294.4580383300781,293.1499938964844,293.1499938964844,280.6499938964844,35946.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605183601379396,1.0,0.0,0.0,3.6301112174987793,3.6301350593566895,8.792920880296151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.97119140625,0.0,1510.75634765625,1895.4371337890625,0.0,3957.205322265625,0.9008300304412842,1.0,0.0,3.0,1.0,0.0
12150120,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8103823065757751,0.4111257791519165,0.3736816942691803,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.919481098651886,0.6052467823028564,0.5753958821296692,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8842247128486633,0.542279064655304,0.3806656002998352,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7610673904418945,0.3405757248401642,0.3270132541656494,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.6630980372428894,0.2231727987527847,1.0272523164749146,285.1153259277344,284.95001220703125,299.8305053710937,288.76397705078125,297.8395690917969,297.26153564453125,285.11700439453125,1.0,0.6341668367385864,1.0,0.1500000059604644,0.9020655155181884,1.0,-3.222944498062134,0.2663433253765106,2.956601142883301,-0.4595490097999573,0.8970314264297485,0.8970314264297485,0.0,214.8804931640625,223.0,44238.4609375,0.0,3094.614501953125,1.0,280.6417236328125,283.54962158203125,291.7192077636719,294.4961242675781,293.1499938964844,293.1499938964844,280.95001220703125,35897.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593803286552428,1.0,0.0,0.0,3.631763458251953,3.6317873001098633,8.800926138974319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.61669921875,0.0,1512.2119140625,1895.4371337890625,0.0,3947.060302734375,0.9011525511741638,1.0,0.0,3.0,1.0,0.0
12150180,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.810245156288147,0.4123561680316925,0.3747420012950897,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.9192758798599244,0.6070184707641602,0.5769922733306885,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.886525571346283,0.5483999848365784,0.3848563730716705,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.761557400226593,0.3424659371376037,0.3287506997585296,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.6636267900466919,0.2245185375213623,1.0330777168273926,285.3077697753906,284.95001220703125,299.8109436035156,288.7520751953125,297.8507995605469,297.2816467285156,285.3094482421875,1.0,0.6372883319854736,1.0,0.1500000059604644,0.8985878229141235,1.0,-3.240267753601074,0.2690224647521972,2.971245288848877,-0.4608280956745147,0.9033926129341124,0.9033926129341124,0.0,216.59893798828125,226.0,43330.2265625,0.0,3141.598388671875,1.0,280.9414978027344,283.77960205078125,291.71466064453125,294.43505859375,293.1499938964844,293.1499938964844,280.6499938964844,35636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493110179901124,1.0,0.0,0.0,3.644677639007568,3.64470148086548,8.86362840901711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.63623046875,0.0,1524.5379638671875,1895.4371337890625,0.0,3856.7529296875,0.9038586020469666,1.0,0.0,3.0,1.0,0.0
12150240,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076477050781,0.810245156288147,0.4123561680316925,0.3747420012950897,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.9192758798599244,0.6070184707641602,0.5769922733306885,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.886525571346283,0.5483999848365784,0.3848563730716705,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.761557400226593,0.3424659371376037,0.3287506997585296,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3068542480469,0.6636267900466919,0.2245185375213623,1.0330777168273926,285.3077697753906,284.95001220703125,299.8109436035156,288.7520751953125,297.8507995605469,297.2816467285156,285.3094482421875,1.0,0.6372883319854736,1.0,0.1500000059604644,0.8985878229141235,1.0,-3.240267753601074,0.2690224647521972,2.971245288848877,-0.4608280956745147,0.9033926129341124,0.9033926129341124,0.0,216.59893798828125,226.0,43330.2265625,0.0,3141.598388671875,1.0,280.9414978027344,283.77960205078125,291.71466064453125,294.43505859375,293.1499938964844,293.1499938964844,280.6499938964844,35636.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493110179901124,1.0,0.0,0.0,3.644677639007568,3.64470148086548,8.86362840901711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.63623046875,0.0,1524.5379638671875,1895.4371337890625,0.0,3856.7529296875,0.9038586020469666,1.0,0.0,3.0,1.0,0.0
12150300,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8097713589668274,0.4124009907245636,0.3751422762870788,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.9186920523643494,0.6073536276817322,0.5776835083961487,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902770996094,0.8872463703155518,0.5509142875671387,0.3868701159954071,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.7614840865135193,0.3431133031845093,0.3295910954475403,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.663640022277832,0.2250145077705383,1.036080241203308,285.190673828125,284.95001220703125,299.8011169433594,288.745849609375,297.85186767578125,297.2860412597656,285.18438720703125,1.0,0.6389710307121277,1.0,0.1500000059604644,0.8968489766120911,1.0,-3.248629808425904,0.2703233957290649,2.978306531906128,-0.4613321125507355,0.9038811922073364,0.9038811922073364,0.0,217.8036651611328,226.0,44395.75,0.0,3166.507080078125,1.0,280.6988220214844,283.621826171875,291.7915954589844,294.6698303222656,293.1499938964844,293.1499938964844,280.6499938964844,35668.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582278728485109,1.0,0.0,0.0,3.6512410640716553,3.651265144348145,8.895581231627148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.74365234375,0.0,1532.068359375,1895.4371337890625,0.0,3936.773193359375,0.9052959680557252,1.0,0.0,3.0,1.0,0.0
12150360,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.808138906955719,0.4118875563144684,0.374938428401947,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.9167565703392028,0.6070596575737,0.5777120590209961,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.8867843747138977,0.5528908371925354,0.3884273171424866,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7604434490203857,0.3433685898780823,0.3300499022006988,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.6627622842788696,0.2252129465341568,1.0378512144088743,285.149169921875,284.95001220703125,299.7912902832031,288.73944091796875,297.8485107421875,297.28466796875,285.1481628417969,1.0,0.6404832005500793,1.0,0.1500000059604644,0.8951927423477173,1.0,-3.2529804706573486,0.2710526883602142,2.9819278717041016,-0.4615006744861603,0.9047585725784302,0.9047585725784302,0.0,219.6531982421875,229.0,44589.0390625,0.0,3186.29833984375,1.0,280.6574401855469,283.5749816894531,291.7945251464844,294.6616516113281,293.1499938964844,293.1499938964844,280.3500061035156,35710.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646069407463074,1.0,0.0,0.0,3.656150579452514,3.656174659729004,8.919519700612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.57958984375,0.0,1537.8553466796875,1895.4371337890625,0.0,3993.544677734375,0.906448483467102,1.0,0.0,3.0,1.0,0.0
12150420,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8032885193824768,0.409978836774826,0.3736426532268524,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9111670255661012,0.6053370833396912,0.5766090750694275,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8843681812286377,0.5559738278388977,0.3908741772174835,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7570200562477112,0.3431126773357391,0.3302141726016998,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6596645712852478,0.2249623835086822,1.038502812385559,284.9649658203125,284.95001220703125,299.77154541015625,288.7261962890625,297.83575439453125,297.2740478515625,284.9635314941406,1.0,0.6429278254508972,1.0,0.1500000059604644,0.8918802738189697,1.0,-3.2540299892425537,0.2714305222034454,2.9825994968414307,-0.4612771868705749,0.9034292101860046,0.9034292101860046,0.0,224.0613250732422,232.0,45736.38671875,0.0,3213.083740234375,1.0,280.3583068847656,283.3475036621094,291.7918701171875,294.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,35887.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810608625411988,1.0,0.0,0.0,3.6609444618225098,3.660968542098999,8.942924409893749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.5078125,0.0,1544.5360107421875,1895.4371337890625,0.0,4137.93798828125,0.9076334834098816,1.0,0.0,3.0,1.0,0.0
12150480,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.8032885193824768,0.409978836774826,0.3736426532268524,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9111670255661012,0.6053370833396912,0.5766090750694275,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8843681812286377,0.5559738278388977,0.3908741772174835,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7570200562477112,0.3431126773357391,0.3302141726016998,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.6596645712852478,0.2249623835086822,1.038502812385559,284.9649658203125,284.95001220703125,299.77154541015625,288.7261962890625,297.83575439453125,297.2740478515625,284.9635314941406,1.0,0.6429278254508972,1.0,0.1500000059604644,0.8918802738189697,1.0,-3.2540299892425537,0.2714305222034454,2.9825994968414307,-0.4612771868705749,0.9034292101860046,0.9034292101860046,0.0,224.0613250732422,232.0,45736.38671875,0.0,3213.083740234375,1.0,280.3583068847656,283.3475036621094,291.7918701171875,294.7522277832031,293.1499938964844,293.1499938964844,280.04998779296875,35887.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810608625411988,1.0,0.0,0.0,3.6609444618225098,3.660968542098999,8.942924409893749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.5078125,0.0,1544.5360107421875,1895.4371337890625,0.0,4137.93798828125,0.9076334834098816,1.0,0.0,3.0,1.0,0.0
12150540,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.7976406216621399,0.4074414670467376,0.3716750741004944,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9049201011657716,0.6027160882949829,0.5745243430137634,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8812336325645447,0.558408260345459,0.3927935361862182,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.7528699040412903,0.3421970903873443,0.3296773433685303,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.6557323336601257,0.2240989953279495,1.0361512899398804,284.7747802734375,284.95001220703125,299.7517395019531,288.7123718261719,297.8194885253906,297.25885009765625,284.7732849121094,1.0,0.6445811986923218,1.0,0.1500000059604644,0.8885678052902222,1.0,-3.247998237609864,0.2708088159561157,2.977189302444458,-0.4605289995670318,0.8995181918144226,0.8995181918144226,0.0,228.6247711181641,235.0,46765.71875,0.0,3225.11279296875,1.0,280.0580444335937,283.117431640625,291.765869140625,294.7958068847656,293.1499938964844,293.1499938964844,280.3500061035156,36118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943466186523438,1.0,0.0,0.0,3.657225370407105,3.657249689102173,8.924764642870286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.41796875,0.0,1542.107421875,1895.4371337890625,0.0,4252.12841796875,0.906953752040863,1.0,0.0,3.0,1.0,0.0
12150600,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.7976406216621399,0.4074414670467376,0.3716750741004944,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9049201011657716,0.6027160882949829,0.5745243430137634,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.8812336325645447,0.558408260345459,0.3927935361862182,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.7528699040412903,0.3421970903873443,0.3296773433685303,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.6557323336601257,0.2240989953279495,1.0361512899398804,284.7747802734375,284.95001220703125,299.7517395019531,288.7123718261719,297.8194885253906,297.25885009765625,284.7732849121094,1.0,0.6445811986923218,1.0,0.1500000059604644,0.8885678052902222,1.0,-3.247998237609864,0.2708088159561157,2.977189302444458,-0.4605289995670318,0.8995181918144226,0.8995181918144226,0.0,228.6247711181641,235.0,46765.71875,0.0,3225.11279296875,1.0,280.0580444335937,283.117431640625,291.765869140625,294.7958068847656,293.1499938964844,293.1499938964844,280.3500061035156,36118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943466186523438,1.0,0.0,0.0,3.657225370407105,3.657249689102173,8.924764642870286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.41796875,0.0,1542.107421875,1895.4371337890625,0.0,4252.12841796875,0.906953752040863,1.0,0.0,3.0,1.0,0.0
12150660,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7938764691352844,0.4064950346946716,0.3704606890678406,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.900854468345642,0.6016111373901367,0.5730882287025452,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8799964785575867,0.5624696612358093,0.395308643579483,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.75014328956604,0.3421276211738586,0.329423040151596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6529975533485413,0.223757266998291,1.0341800451278689,284.9358825683594,284.95001220703125,299.7318725585937,288.697998046875,297.815185546875,297.2587890625,284.9370422363281,1.0,0.645997941493988,1.0,0.1500000059604644,0.8851529955863953,1.0,-3.245145320892334,0.2706576883792877,2.974487543106079,-0.4602610170841217,0.9006479978561401,0.9006479978561401,0.0,231.8869171142578,238.0,45620.11328125,0.0,3236.919189453125,1.0,280.3420715332031,283.3219299316406,291.6612243652344,294.5498046875,293.1499938964844,293.1499938964844,280.04998779296875,36025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828091859817504,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512683754263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.70556640625,0.0,1539.52783203125,1895.4371337890625,0.0,4153.09423828125,0.9065417647361756,1.0,0.0,3.0,1.0,0.0
12150720,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.7938764691352844,0.4064950346946716,0.3704606890678406,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.900854468345642,0.6016111373901367,0.5730882287025452,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8799964785575867,0.5624696612358093,0.395308643579483,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.75014328956604,0.3421276211738586,0.329423040151596,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6529975533485413,0.223757266998291,1.0341800451278689,284.9358825683594,284.95001220703125,299.7318725585937,288.697998046875,297.815185546875,297.2587890625,284.9370422363281,1.0,0.645997941493988,1.0,0.1500000059604644,0.8851529955863953,1.0,-3.245145320892334,0.2706576883792877,2.974487543106079,-0.4602610170841217,0.9006479978561401,0.9006479978561401,0.0,231.8869171142578,238.0,45620.11328125,0.0,3236.919189453125,1.0,280.3420715332031,283.3219299316406,291.6612243652344,294.5498046875,293.1499938964844,293.1499938964844,280.04998779296875,36025.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828091859817504,1.0,0.0,0.0,3.655534267425537,3.6555583477020255,8.916512683754263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.70556640625,0.0,1539.52783203125,1895.4371337890625,0.0,4153.09423828125,0.9065417647361756,1.0,0.0,3.0,1.0,0.0
12150780,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7907881736755371,0.4049738645553589,0.3695481717586517,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8975754380226135,0.6000685691833496,0.5721026062965393,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8794049620628357,0.5659273266792297,0.3980508744716644,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7480692267417908,0.34187713265419,0.3294966220855713,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.6509381532669067,0.2233714610338211,1.0335915088653564,284.7703552246094,284.95001220703125,299.71197509765625,288.68316650390625,297.80731201171875,297.2545166015625,284.7691345214844,1.0,0.6476064920425415,1.0,0.1500000059604644,0.8817381858825684,1.0,-3.245549201965332,0.2709709405899048,2.9745781421661377,-0.4599926173686981,0.8968982100486755,0.8968982100486755,0.0,234.8352966308593,241.0,46661.484375,0.0,3254.14599609375,1.0,280.0579528808594,283.1168212890625,291.7121276855469,294.7144470214844,293.1499938964844,293.1499938964844,280.3500061035156,36189.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920457005500792,1.0,0.0,0.0,3.649281024932861,3.649305105209351,8.886032674126909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.912109375,0.0,1533.7838134765625,1895.4371337890625,0.0,4232.51806640625,0.9052338004112244,1.0,0.0,3.0,1.0,0.0
12150840,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7907881736755371,0.4049738645553589,0.3695481717586517,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8975754380226135,0.6000685691833496,0.5721026062965393,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8794049620628357,0.5659273266792297,0.3980508744716644,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.7480692267417908,0.34187713265419,0.3294966220855713,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710876464844,0.6509381532669067,0.2233714610338211,1.0335915088653564,284.7703552246094,284.95001220703125,299.71197509765625,288.68316650390625,297.80731201171875,297.2545166015625,284.7691345214844,1.0,0.6476064920425415,1.0,0.1500000059604644,0.8817381858825684,1.0,-3.245549201965332,0.2709709405899048,2.9745781421661377,-0.4599926173686981,0.8968982100486755,0.8968982100486755,0.0,234.8352966308593,241.0,46661.484375,0.0,3254.14599609375,1.0,280.0579528808594,283.1168212890625,291.7121276855469,294.7144470214844,293.1499938964844,293.1499938964844,280.3500061035156,36189.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920457005500792,1.0,0.0,0.0,3.649281024932861,3.649305105209351,8.886032674126909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.912109375,0.0,1533.7838134765625,1895.4371337890625,0.0,4232.51806640625,0.9052338004112244,1.0,0.0,3.0,1.0,0.0
12150900,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.78895103931427,0.4044505357742309,0.3688945472240448,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8956407904624939,0.5994853973388672,0.5713766813278198,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8788260221481323,0.5679268836975098,0.3992756903171539,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7468059659004211,0.3418523967266083,0.32939612865448,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6496995687484741,0.2232345640659332,1.0328407287597656,284.892333984375,284.95001220703125,299.7019958496094,288.67559814453125,297.8051147460937,297.2544250488281,284.89892578125,1.0,0.648326575756073,1.0,0.1500000059604644,0.8800307512283325,1.0,-3.2443344593048096,0.2709308862686157,2.9734036922454834,-0.4598425626754761,0.8976795077323914,0.8976795077323914,0.0,236.4526214599609,241.0,45677.09765625,0.0,3260.4248046875,1.0,280.30108642578125,283.277587890625,291.641357421875,294.49810791015625,293.1499938964844,293.1499938964844,280.3500061035156,36127.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853836297988892,1.0,0.0,0.0,3.646686792373657,3.6467108726501465,8.873403203324415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.94189453125,0.0,1530.4404296875,1895.4371337890625,0.0,4175.341796875,0.9046646952629088,1.0,0.0,3.0,1.0,0.0
12150960,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.7879645228385925,0.4043737649917602,0.368721455335617,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.894540548324585,0.5993767976760864,0.5711490511894226,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.8790855407714844,0.5703909397125244,0.400895357131958,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7461909055709839,0.3421304225921631,0.3295879065990448,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.6490577459335327,0.2233301997184753,1.0330400466918943,284.9365539550781,284.95001220703125,299.6919860839844,288.6679382324219,297.8062744140625,297.2586975097656,284.9377746582031,1.0,0.6491943001747131,1.0,0.1500000059604644,0.878316342830658,1.0,-3.2462642192840576,0.2713413834571838,2.9749228954315186,-0.4599621593952179,0.898068368434906,0.898068368434906,0.0,237.6002197265625,244.0,45553.71484375,0.0,3271.070068359375,1.0,280.342529296875,283.3257141113281,291.6319885253906,294.5110168457031,293.1499938964844,293.1499938964844,280.6499938964844,36063.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813677072525024,1.0,0.0,0.0,3.646153450012207,3.646177530288696,8.87080773281923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.81396484375,0.0,1529.3643798828125,1895.4371337890625,0.0,4140.60107421875,0.9044729471206664,1.0,0.0,3.0,1.0,0.0
12151020,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7870858907699585,0.4049208760261535,0.3690670728683471,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8934599757194519,0.5999961495399475,0.5715333223342896,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8806613087654114,0.5760765671730042,0.4047041237354278,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7458789944648743,0.3432689905166626,0.3305358588695526,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6486998796463013,0.2240204811096191,1.0356489419937134,285.123779296875,284.95001220703125,299.6719665527344,288.6523742675781,297.8133239746094,297.2734680175781,285.1252746582031,1.0,0.6513963937759399,1.0,0.1500000059604644,0.8748874068260193,1.0,-3.2559902667999268,0.2730052471160888,2.982985019683838,-0.4606141448020935,0.9019333124160768,0.9019333124160768,0.0,239.42941284179688,247.0,44527.34375,0.0,3302.88427734375,1.0,280.6418762207031,283.5536804199219,291.604248046875,294.4028625488281,293.1499938964844,293.1499938964844,280.3500061035156,35854.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686530828475952,1.0,0.0,0.0,3.65091872215271,3.65094256401062,8.894009511095646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.09912109375,0.0,1533.1053466796875,1895.4371337890625,0.0,4029.333984375,0.905403196811676,1.0,0.0,3.0,1.0,0.0
12151080,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.7870858907699585,0.4049208760261535,0.3690670728683471,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239318847656,0.8934599757194519,0.5999961495399475,0.5715333223342896,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8806613087654114,0.5760765671730042,0.4047041237354278,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7458789944648743,0.3432689905166626,0.3305358588695526,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229248046875,0.6486998796463013,0.2240204811096191,1.0356489419937134,285.123779296875,284.95001220703125,299.6719665527344,288.6523742675781,297.8133239746094,297.2734680175781,285.1252746582031,1.0,0.6513963937759399,1.0,0.1500000059604644,0.8748874068260193,1.0,-3.2559902667999268,0.2730052471160888,2.982985019683838,-0.4606141448020935,0.9019333124160768,0.9019333124160768,0.0,239.42941284179688,247.0,44527.34375,0.0,3302.88427734375,1.0,280.6418762207031,283.5536804199219,291.604248046875,294.4028625488281,293.1499938964844,293.1499938964844,280.3500061035156,35854.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686530828475952,1.0,0.0,0.0,3.65091872215271,3.65094256401062,8.894009511095646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.09912109375,0.0,1533.1053466796875,1895.4371337890625,0.0,4029.333984375,0.905403196811676,1.0,0.0,3.0,1.0,0.0
12151140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7849985957145691,0.40406534075737,0.3688599765300751,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8912137150764465,0.5992640256881714,0.5714526176452637,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8809908032417297,0.5803083181381226,0.4080733060836792,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7447394132614136,0.3436737358570099,0.3313155174255371,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.647704005241394,0.2242845147848129,1.03827166557312,284.963134765625,284.95001220703125,299.6518859863281,288.6365051269531,297.80938720703125,297.2744445800781,284.9620361328125,1.0,0.6538140773773193,1.0,0.1500000059604644,0.8714584708213806,1.0,-3.2637996673583984,0.2744013965129852,2.989398241043091,-0.4608493149280548,0.9007970094680786,0.9007970094680786,0.0,242.23794555664065,250.0,45694.28125,0.0,3335.997802734375,1.0,280.357666015625,283.34991455078125,291.678466796875,294.6148376464844,293.1499938964844,293.1499938964844,280.04998779296875,35958.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811804294586182,1.0,0.0,0.0,3.6532039642333984,3.653228044509888,8.905147410587233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.07275390625,0.0,1536.4241943359375,1895.4371337890625,0.0,4138.9755859375,0.9059561491012572,1.0,0.0,3.0,1.0,0.0
12151200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.7849985957145691,0.40406534075737,0.3688599765300751,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8912137150764465,0.5992640256881714,0.5714526176452637,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.8809908032417297,0.5803083181381226,0.4080733060836792,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.7447394132614136,0.3436737358570099,0.3313155174255371,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.647704005241394,0.2242845147848129,1.03827166557312,284.963134765625,284.95001220703125,299.6518859863281,288.6365051269531,297.80938720703125,297.2744445800781,284.9620361328125,1.0,0.6538140773773193,1.0,0.1500000059604644,0.8714584708213806,1.0,-3.2637996673583984,0.2744013965129852,2.989398241043091,-0.4608493149280548,0.9007970094680786,0.9007970094680786,0.0,242.23794555664065,250.0,45694.28125,0.0,3335.997802734375,1.0,280.357666015625,283.34991455078125,291.678466796875,294.6148376464844,293.1499938964844,293.1499938964844,280.04998779296875,35958.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811804294586182,1.0,0.0,0.0,3.6532039642333984,3.653228044509888,8.905147410587233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.07275390625,0.0,1536.4241943359375,1895.4371337890625,0.0,4138.9755859375,0.9059561491012572,1.0,0.0,3.0,1.0,0.0
12151260,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7816481590270996,0.4023657143115997,0.367703914642334,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8876904845237732,0.5974688529968262,0.5702072381973267,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.87957763671875,0.5826453566551208,0.4099779427051544,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7424755096435547,0.343214601278305,0.3312162160873413,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.6456361413002014,0.2238834500312805,1.0378705263137815,284.7892150878906,284.95001220703125,299.6358337402344,288.6236267089844,297.7989807128906,297.2657775878906,284.7864685058594,1.0,0.6553348898887634,1.0,0.1500000059604644,0.8687862753868103,1.0,-3.2626094818115234,0.2744554281234741,2.98815393447876,-0.4604552686214447,0.8975651860237122,0.8975651860237122,0.0,245.46157836914065,250.0,46755.96484375,0.0,3351.27734375,1.0,280.0670166015625,283.1353454589844,291.6922302246094,294.72869873046875,293.1499938964844,293.1499938964844,280.04998779296875,36130.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9944435954093932,1.0,0.0,0.0,3.6495203971862793,3.649544477462769,8.887199101081933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.61181640625,0.0,1533.609375,1895.4371337890625,0.0,4252.953125,0.9052355885505676,1.0,0.0,3.0,1.0,0.0
12151320,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7806723713874817,0.4019094407558441,0.3673159480094909,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8866628408432007,0.5969577431678772,0.5697638392448425,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8790872693061829,0.5831990838050842,0.4103738665580749,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.7417894601821899,0.3430492281913757,0.3311026990413666,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.6449973583221436,0.2237326949834823,1.0374234914779663,284.7784118652344,284.95001220703125,299.6318054199219,288.6203918457031,297.79620361328125,297.26336669921875,284.77703857421875,1.0,0.6556403040885925,1.0,0.1500000059604644,0.8681182265281677,1.0,-3.2614123821258545,0.2743412256240845,2.9870710372924805,-0.460302323102951,0.8969771265983582,0.8969771265983582,0.0,246.3303375244141,253.0,46759.390625,0.0,3353.42236328125,1.0,280.05810546875,283.1246337890625,291.6768798828125,294.700439453125,293.1499938964844,293.1499938964844,280.3500061035156,36156.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957379698753356,1.0,0.0,0.0,3.6479997634887695,3.648023843765259,8.879794108906935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.66845703125,0.0,1532.1165771484375,1895.4371337890625,0.0,4263.951171875,0.9049211144447328,1.0,0.0,3.0,1.0,0.0
12151380,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7774670720100403,0.4011021554470062,0.366263210773468,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8831441402435303,0.5958595275878906,0.5683867335319519,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8783144950866699,0.587550163269043,0.4131017923355102,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7395681738853455,0.3430818617343902,0.3309756219387054,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.642848789691925,0.2235555499792099,1.036311149597168,284.941162109375,284.95001220703125,299.6116638183594,288.6041564941406,297.7933654785156,297.2652893066406,284.9423828125,1.0,0.6572242975234985,1.0,0.1500000059604644,0.8647780418395996,1.0,-3.260267972946167,0.2744719684123993,2.9857959747314453,-0.4600998759269714,0.8981891870498657,0.8981891870498657,0.0,249.56344604492188,256.0,45630.01953125,0.0,3368.863525390625,1.0,280.34197998046875,283.3305053710937,291.5728454589844,294.4609069824219,293.1499938964844,293.1499938964844,280.6499938964844,36043.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854812622070312,1.0,0.0,0.0,3.645637035369873,3.6456611156463614,8.868295822139771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.78955078125,0.0,1528.641845703125,1895.4371337890625,0.0,4176.18408203125,0.9043424725532532,1.0,0.0,3.0,1.0,0.0
12151440,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7774670720100403,0.4011021554470062,0.366263210773468,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8831441402435303,0.5958595275878906,0.5683867335319519,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8783144950866699,0.587550163269043,0.4131017923355102,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.7395681738853455,0.3430818617343902,0.3309756219387054,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.642848789691925,0.2235555499792099,1.036311149597168,284.941162109375,284.95001220703125,299.6116638183594,288.6041564941406,297.7933654785156,297.2652893066406,284.9423828125,1.0,0.6572242975234985,1.0,0.1500000059604644,0.8647780418395996,1.0,-3.260267972946167,0.2744719684123993,2.9857959747314453,-0.4600998759269714,0.8981891870498657,0.8981891870498657,0.0,249.56344604492188,256.0,45630.01953125,0.0,3368.863525390625,1.0,280.34197998046875,283.3305053710937,291.5728454589844,294.4609069824219,293.1499938964844,293.1499938964844,280.6499938964844,36043.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854812622070312,1.0,0.0,0.0,3.645637035369873,3.6456611156463614,8.868295822139771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.78955078125,0.0,1528.641845703125,1895.4371337890625,0.0,4176.18408203125,0.9043424725532532,1.0,0.0,3.0,1.0,0.0
12151500,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.7767246961593628,0.4012198746204376,0.3662349581718445,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8822541236877441,0.5959004163742065,0.568261444568634,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8787758350372314,0.5902799367904663,0.4148739874362945,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.7391355633735657,0.3434836864471435,0.3312593102455139,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.6424089074134827,0.2237676829099655,1.036948561668396,285.0790100097656,284.95001220703125,299.6015930175781,288.5959777832031,297.795654296875,297.27105712890625,285.08624267578125,1.0,0.6581980586051941,1.0,0.1500000059604644,0.8631079196929932,1.0,-3.2633166313171387,0.2750590443611145,2.988257646560669,-0.4602677226066589,0.9003886580467224,0.9003886580467224,0.0,250.6788330078125,256.0,44660.5546875,0.0,3381.967529296875,1.0,280.5985107421875,283.5069885253906,291.5268249511719,294.2938232421875,293.1499938964844,293.1499938964844,280.6499938964844,35932.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765741229057312,1.0,0.0,0.0,3.647126197814941,3.647150039672852,8.875541652741958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.595703125,0.0,1529.468994140625,1895.4371337890625,0.0,4098.873046875,0.9046366810798644,1.0,0.0,3.0,1.0,0.0
12151560,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7764562368392944,0.4015583097934723,0.366511732339859,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.8818504810333252,0.5962223410606384,0.5685067176818848,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275634765625,0.8797042369842529,0.5932446718215942,0.4169032275676727,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.127197265625,0.7390939593315125,0.3440884947776794,0.3317874670028686,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6423529982566833,0.2241584509611129,1.0385091304779053,285.1274719238281,284.95001220703125,299.59149169921875,288.5877685546875,297.7995910644531,297.2790222167969,285.1288452148437,1.0,0.6593570113182068,1.0,0.1500000059604644,0.8614104986190796,1.0,-3.2688920497894287,0.2760136425495147,2.9928784370422363,-0.4606215953826904,0.902095377445221,0.902095377445221,0.0,251.55856323242188,259.0,44586.05078125,0.0,3399.50537109375,1.0,280.6421203613281,283.55792236328125,291.53759765625,294.3407287597656,293.1499938964844,293.1499938964844,280.3500061035156,35840.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722389578819276,1.0,0.0,0.0,3.6509294509887695,3.650953531265259,8.894062375475187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.52734375,0.0,1533.01220703125,1895.4371337890625,0.0,4060.90283203125,0.9053933024406432,1.0,0.0,3.0,1.0,0.0
12151620,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7744644284248352,0.4006673395633697,0.3662689328193664,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8796412348747253,0.5953121781349182,0.5682504177093506,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8800469636917114,0.5974669456481934,0.4202770888805389,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7379851341247559,0.3444043099880218,0.3324808478355407,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6413941383361816,0.2243672460317611,1.0408750772476196,284.9656982421875,284.95001220703125,299.5713195800781,288.57135009765625,297.7950134277344,297.2792053222656,284.9645690917969,1.0,0.661690354347229,1.0,0.1500000059604644,0.8580155968666077,1.0,-3.276040554046631,0.2773522138595581,2.9986884593963623,-0.4607498943805694,0.9009844660758972,0.9009844660758972,0.0,254.4066162109375,262.0,45747.61328125,0.0,3431.6728515625,1.0,280.357666015625,283.3531799316406,291.6112976074219,294.5502014160156,293.1499938964844,293.1499938964844,280.04998779296875,35949.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843350052833556,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791890694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8056640625,0.0,1536.732177734375,1895.4371337890625,0.0,4166.2900390625,0.9060247540473938,1.0,0.0,3.0,1.0,0.0
12151680,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7744644284248352,0.4006673395633697,0.3662689328193664,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8796412348747253,0.5953121781349182,0.5682504177093506,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.8800469636917114,0.5974669456481934,0.4202770888805389,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7379851341247559,0.3444043099880218,0.3324808478355407,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6413941383361816,0.2243672460317611,1.0408750772476196,284.9656982421875,284.95001220703125,299.5713195800781,288.57135009765625,297.7950134277344,297.2792053222656,284.9645690917969,1.0,0.661690354347229,1.0,0.1500000059604644,0.8580155968666077,1.0,-3.276040554046631,0.2773522138595581,2.9986884593963623,-0.4607498943805694,0.9009844660758972,0.9009844660758972,0.0,254.4066162109375,262.0,45747.61328125,0.0,3431.6728515625,1.0,280.357666015625,283.3531799316406,291.6112976074219,294.5502014160156,293.1499938964844,293.1499938964844,280.04998779296875,35949.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843350052833556,1.0,0.0,0.0,3.653541088104248,3.653565168380737,8.906791890694876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8056640625,0.0,1536.732177734375,1895.4371337890625,0.0,4166.2900390625,0.9060247540473938,1.0,0.0,3.0,1.0,0.0
12151740,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7704101800918579,0.3984985053539276,0.3647104203701019,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8753211498260498,0.5928646922111511,0.5664232969284058,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.878288984298706,0.6003215909004211,0.4225564002990722,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7352131009101868,0.3437068462371826,0.3321973085403442,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6388756632804871,0.2237741947174072,1.0398337841033936,284.7803039550781,284.95001220703125,299.5511169433594,288.554931640625,297.78125,297.2674255371094,284.7789001464844,1.0,0.6634328961372375,1.0,0.1500000059604644,0.8546206951141357,1.0,-3.273126602172852,0.2772537767887115,2.995872735977173,-0.4601051211357116,0.8971846699714661,0.8971846699714661,0.0,258.4998474121094,265.0,46807.5546875,0.0,3447.9033203125,1.0,280.05810546875,283.1273498535156,291.6102905273437,294.6358337402344,293.1499938964844,293.1499938964844,280.3500061035156,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986664652824402,1.0,0.0,0.0,3.648580074310303,3.648603916168213,8.882619226824318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.6064453125,0.0,1532.713623046875,1895.4371337890625,0.0,4288.74853515625,0.905046045780182,1.0,0.0,3.0,1.0,0.0
12151800,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.7704101800918579,0.3984985053539276,0.3647104203701019,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8753211498260498,0.5928646922111511,0.5664232969284058,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.878288984298706,0.6003215909004211,0.4225564002990722,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7352131009101868,0.3437068462371826,0.3321973085403442,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.6388756632804871,0.2237741947174072,1.0398337841033936,284.7803039550781,284.95001220703125,299.5511169433594,288.554931640625,297.78125,297.2674255371094,284.7789001464844,1.0,0.6634328961372375,1.0,0.1500000059604644,0.8546206951141357,1.0,-3.273126602172852,0.2772537767887115,2.995872735977173,-0.4601051211357116,0.8971846699714661,0.8971846699714661,0.0,258.4998474121094,265.0,46807.5546875,0.0,3447.9033203125,1.0,280.05810546875,283.1273498535156,291.6102905273437,294.6358337402344,293.1499938964844,293.1499938964844,280.3500061035156,36150.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986664652824402,1.0,0.0,0.0,3.648580074310303,3.648603916168213,8.882619226824318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.6064453125,0.0,1532.713623046875,1895.4371337890625,0.0,4288.74853515625,0.905046045780182,1.0,0.0,3.0,1.0,0.0
