time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151860,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7674217820167542,0.3976724147796631,0.3636438250541687,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8719834685325623,0.5916308760643005,0.5649200081825256,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8776175379753113,0.6046652793884277,0.4252724051475525,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7331216931343079,0.3436777591705322,0.3320097327232361,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.636874258518219,0.2235657423734665,1.0385714769363403,284.9422302246094,284.95001220703125,299.5309143066406,288.53857421875,297.77801513671875,297.2688903808594,284.9433898925781,1.0,0.6649407744407654,1.0,0.1500000059604644,0.8512770533561707,1.0,-3.271546125411988,0.2773568034172058,2.9941892623901367,-0.4598141610622406,0.8984051942825317,0.8984051942825317,0.0,261.7193298339844,268.0,45669.91796875,0.0,3462.298828125,1.0,280.3420104980469,283.3325500488281,291.5066223144531,294.3962707519531,293.1499938964844,293.1499938964844,280.6499938964844,36039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882885217666626,1.0,0.0,0.0,3.646375179290772,3.6463990211486816,8.87188605247502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.89453125,0.0,1529.430908203125,1895.4371337890625,0.0,4200.34375,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12151920,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7674217820167542,0.3976724147796631,0.3636438250541687,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8719834685325623,0.5916308760643005,0.5649200081825256,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8776175379753113,0.6046652793884277,0.4252724051475525,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7331216931343079,0.3436777591705322,0.3320097327232361,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.636874258518219,0.2235657423734665,1.0385714769363403,284.9422302246094,284.95001220703125,299.5309143066406,288.53857421875,297.77801513671875,297.2688903808594,284.9433898925781,1.0,0.6649407744407654,1.0,0.1500000059604644,0.8512770533561707,1.0,-3.271546125411988,0.2773568034172058,2.9941892623901367,-0.4598141610622406,0.8984051942825317,0.8984051942825317,0.0,261.7193298339844,268.0,45669.91796875,0.0,3462.298828125,1.0,280.3420104980469,283.3325500488281,291.5066223144531,294.3962707519531,293.1499938964844,293.1499938964844,280.6499938964844,36039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882885217666626,1.0,0.0,0.0,3.646375179290772,3.6463990211486816,8.87188605247502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.89453125,0.0,1529.430908203125,1895.4371337890625,0.0,4200.34375,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12151980,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7665010094642639,0.3981049358844757,0.3638756573200226,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8707418441772461,0.591858983039856,0.5649171471595764,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8790112733840942,0.6103585958480835,0.4290753602981567,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7326844334602356,0.344632476568222,0.3327728509902954,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.6364269852638245,0.2241451889276504,1.0406627655029297,285.1275634765625,284.95001220703125,299.5107116699219,288.5223693847656,297.783935546875,297.2822570800781,285.1289978027344,1.0,0.6670035123825073,1.0,0.1500000059604644,0.8479334115982056,1.0,-3.279817581176758,0.2788891494274139,3.000928401947021,-0.4602452218532562,0.9023092985153198,0.9023092985153198,0.0,263.6997985839844,271.0,44619.9609375,0.0,3492.378173828125,1.0,280.6418762207031,283.5591735839844,291.4720153808594,294.27587890625,293.1499938964844,293.1499938964844,280.3500061035156,35839.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749523401260376,1.0,0.0,0.0,3.651735782623291,3.65175986289978,8.897991392586846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.37353515625,0.0,1533.8992919921875,1895.4371337890625,0.0,4084.694091796875,0.9055742025375366,1.0,0.0,3.0,1.0,0.0
12152040,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7665010094642639,0.3981049358844757,0.3638756573200226,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8707418441772461,0.591858983039856,0.5649171471595764,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8790112733840942,0.6103585958480835,0.4290753602981567,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7326844334602356,0.344632476568222,0.3327728509902954,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.6364269852638245,0.2241451889276504,1.0406627655029297,285.1275634765625,284.95001220703125,299.5107116699219,288.5223693847656,297.783935546875,297.2822570800781,285.1289978027344,1.0,0.6670035123825073,1.0,0.1500000059604644,0.8479334115982056,1.0,-3.279817581176758,0.2788891494274139,3.000928401947021,-0.4602452218532562,0.9023092985153198,0.9023092985153198,0.0,263.6997985839844,271.0,44619.9609375,0.0,3492.378173828125,1.0,280.6418762207031,283.5591735839844,291.4720153808594,294.27587890625,293.1499938964844,293.1499938964844,280.3500061035156,35839.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749523401260376,1.0,0.0,0.0,3.651735782623291,3.65175986289978,8.897991392586846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.37353515625,0.0,1533.8992919921875,1895.4371337890625,0.0,4084.694091796875,0.9055742025375366,1.0,0.0,3.0,1.0,0.0
12152100,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7660048604011536,0.3979019224643707,0.3640148341655731,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8701132535934448,0.5916168689727783,0.5650151371955872,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8796423673629761,0.6127117276191711,0.4309820532798767,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7324902415275574,0.3449367582798004,0.333260178565979,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6362753510475159,0.2243644297122955,1.0422977209091189,285.0082397460937,284.95001220703125,299.5006103515625,288.5143127441406,297.7834167480469,297.28466796875,285.0018005371094,1.0,0.6682009100914001,1.0,0.1500000059604644,0.8462616205215454,1.0,-3.2849538326263428,0.2798022329807281,3.0051515102386475,-0.4604127109050751,0.9015570878982544,0.9015570878982544,0.0,264.8265075683594,271.0,45636.41015625,0.0,3510.53173828125,1.0,280.3987121582031,283.4007263183594,291.5439147949219,294.50018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35891.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820575714111328,1.0,0.0,0.0,3.654024124145508,3.654048204421997,8.909147481972468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.5537109375,0.0,1536.83544921875,1895.4371337890625,0.0,4146.5830078125,0.9060685038566588,1.0,0.0,3.0,1.0,0.0
12152160,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.7646573185920715,0.3972034156322479,0.3636196553707123,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.868645429611206,0.5908299684524536,0.5645444989204407,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8793820142745972,0.6145238280296326,0.4324199855327606,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.7316493988037109,0.3448972105979919,0.3334185183048248,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.6355531215667725,0.2243317365646362,1.0429306030273438,284.9654541015625,284.95001220703125,299.490478515625,288.5063171386719,297.77886962890625,297.2818603515625,284.96435546875,1.0,0.6692675948143005,1.0,0.1500000059604644,0.8445957899093628,1.0,-3.286600112915039,0.2802129983901977,3.006386995315552,-0.4602856338024139,0.9011961817741394,0.9011961817741394,0.0,266.54364013671875,274.0,45778.63671875,0.0,3523.968017578125,1.0,280.3573913574219,283.3541564941406,291.5462341308594,294.4855651855469,293.1499938964844,293.1499938964844,280.04998779296875,35948.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869516491889954,1.0,0.0,0.0,3.654393434524536,3.6544175148010254,8.91094771304779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.677734375,0.0,1537.6793212890625,1895.4371337890625,0.0,4188.85107421875,0.906216561794281,1.0,0.0,3.0,1.0,0.0
12152220,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7608758211135864,0.3950333893299103,0.362055093050003,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.864572286605835,0.5882813334465027,0.5626157522201538,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8777276277542114,0.6172916293144226,0.4346387684345245,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7290248274803162,0.3441470861434936,0.3330845236778259,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.6332042813301086,0.2237155586481094,1.041783571243286,284.7799987792969,284.95001220703125,299.47027587890625,288.4905090332031,297.7645874023437,297.2694091796875,284.7785949707031,1.0,0.6709434986114502,1.0,0.1500000059604644,0.8412641286849976,1.0,-3.2832956314086914,0.2800882458686828,3.0032074451446533,-0.4595618546009063,0.8973931670188904,0.8973931670188904,0.0,270.6349792480469,277.0,46834.34765625,0.0,3539.26318359375,1.0,280.0580749511719,283.1283569335937,291.546630859375,294.57196044921875,293.1499938964844,293.1499938964844,280.3500061035156,36149.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649471044540405,3.649495124816896,8.886958084985963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.47998046875,0.0,1533.7003173828125,1895.4371337890625,0.0,4300.0,0.905244767665863,1.0,0.0,3.0,1.0,0.0
12152280,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7608758211135864,0.3950333893299103,0.362055093050003,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.864572286605835,0.5882813334465027,0.5626157522201538,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.8777276277542114,0.6172916293144226,0.4346387684345245,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.7290248274803162,0.3441470861434936,0.3330845236778259,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.6332042813301086,0.2237155586481094,1.041783571243286,284.7799987792969,284.95001220703125,299.47027587890625,288.4905090332031,297.7645874023437,297.2694091796875,284.7785949707031,1.0,0.6709434986114502,1.0,0.1500000059604644,0.8412641286849976,1.0,-3.2832956314086914,0.2800882458686828,3.0032074451446533,-0.4595618546009063,0.8973931670188904,0.8973931670188904,0.0,270.6349792480469,277.0,46834.34765625,0.0,3539.26318359375,1.0,280.0580749511719,283.1283569335937,291.546630859375,294.57196044921875,293.1499938964844,293.1499938964844,280.3500061035156,36149.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649471044540405,3.649495124816896,8.886958084985963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.47998046875,0.0,1533.7003173828125,1895.4371337890625,0.0,4300.0,0.905244767665863,1.0,0.0,3.0,1.0,0.0
12152340,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7580986022949219,0.3941981196403503,0.3609834313392639,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8614238500595093,0.5869473218917847,0.561020016670227,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8771237730979919,0.621591329574585,0.4373145997524261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7270333170890808,0.3440702259540558,0.3328504860401153,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6313271522521973,0.2234866917133331,1.0404272079467771,284.9414367675781,284.95001220703125,299.4501037597656,288.4750366210937,297.7610778808594,297.2705383300781,284.9425964355469,1.0,0.6723905801773071,1.0,0.1500000059604644,0.8379324078559875,1.0,-3.2813808917999268,0.2801797986030578,3.0012011528015137,-0.4591912925243377,0.8986001014709473,0.8986001014709473,0.0,273.8439636230469,280.0,45690.34765625,0.0,3552.831298828125,1.0,280.3420104980469,283.33319091796875,291.4436340332031,294.3337097167969,293.1499938964844,293.1499938964844,280.6499938964844,36039.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990631937980652,1.0,0.0,0.0,3.647256135940552,3.647279977798462,8.876173751559691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.25537109375,0.0,1530.412353515625,1895.4371337890625,0.0,4220.43359375,0.90470153093338,1.0,0.0,3.0,1.0,0.0
12152400,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7580986022949219,0.3941981196403503,0.3609834313392639,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8614238500595093,0.5869473218917847,0.561020016670227,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8771237730979919,0.621591329574585,0.4373145997524261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.7270333170890808,0.3440702259540558,0.3328504860401153,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.6313271522521973,0.2234866917133331,1.0404272079467771,284.9414367675781,284.95001220703125,299.4501037597656,288.4750366210937,297.7610778808594,297.2705383300781,284.9425964355469,1.0,0.6723905801773071,1.0,0.1500000059604644,0.8379324078559875,1.0,-3.2813808917999268,0.2801797986030578,3.0012011528015137,-0.4591912925243377,0.8986001014709473,0.8986001014709473,0.0,273.8439636230469,280.0,45690.34765625,0.0,3552.831298828125,1.0,280.3420104980469,283.33319091796875,291.4436340332031,294.3337097167969,293.1499938964844,293.1499938964844,280.6499938964844,36039.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990631937980652,1.0,0.0,0.0,3.647256135940552,3.647279977798462,8.876173751559691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.25537109375,0.0,1530.412353515625,1895.4371337890625,0.0,4220.43359375,0.90470153093338,1.0,0.0,3.0,1.0,0.0
12152460,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.7573001980781555,0.3945552706718445,0.361130952835083,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8603185415267944,0.5870356559753418,0.5608742833137512,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.8782761693000793,0.6265745162963867,0.4406064450740814,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7266191244125366,0.3448538184165954,0.3334451913833618,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.6309134364128113,0.2239581644535064,1.042027235031128,285.1206970214844,284.95001220703125,299.4323425292969,288.461669921875,297.76611328125,297.28204345703125,285.122802734375,1.0,0.6741190552711487,1.0,0.1500000059604644,0.8349688053131104,1.0,-3.2879717350006104,0.2814722657203674,3.0064992904663086,-0.4594707787036896,0.9021323323249816,0.9021323323249816,0.0,275.6069641113281,280.0,44633.0234375,0.0,3578.06884765625,1.0,280.6373291015625,283.5538635253906,291.4039001464844,294.2005920410156,293.1499938964844,293.1499938964844,280.6499938964844,35855.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778281450271606,1.0,0.0,0.0,3.651646375656128,3.651670455932617,8.897555403564184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.18115234375,0.0,1533.9190673828125,1895.4371337890625,0.0,4109.81640625,0.9055691361427308,1.0,0.0,3.0,1.0,0.0
12152520,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.757258415222168,0.3946159482002258,0.3612028956413269,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8602383732795715,0.5870741009712219,0.5609222054481506,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8784998059272766,0.6272632479667664,0.4410991668701172,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.7266234159469604,0.3449851274490356,0.3335743844509125,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.6309185028076172,0.2240485399961471,1.0424376726150513,285.1264038085937,284.95001220703125,299.429931640625,288.4598693847656,297.766845703125,297.28369140625,285.1278076171875,1.0,0.6743959188461304,1.0,0.1500000059604644,0.8345646858215332,1.0,-3.2893569469451904,0.2817198038101196,3.007637023925781,-0.4595339298248291,0.902485966682434,0.902485966682434,0.0,275.81787109375,283.0,44635.17578125,0.0,3582.485595703125,1.0,280.6418762207031,283.5595092773437,291.4093017578125,294.21319580078125,293.1499938964844,293.1499938964844,280.3500061035156,35840.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772471785545348,1.0,0.0,0.0,3.652571439743042,3.6525955200195312,8.902064791982411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.79736328125,0.0,1534.83935546875,1895.4371337890625,0.0,4104.7490234375,0.9057619571685792,1.0,0.0,3.0,1.0,0.0
12152580,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7555516958236694,0.3937122523784637,0.3609376847743988,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8582578301429749,0.5859615802764893,0.5604625344276428,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8788807988166809,0.6313638091087341,0.4444038271903991,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7256434559822083,0.345211774110794,0.3341829776763916,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6301112174987793,0.2242175340652465,1.0446243286132812,284.9644775390625,284.95001220703125,299.4097595214844,288.4451599121094,297.761474609375,297.28289794921875,284.9633178710937,1.0,0.6766031384468079,1.0,0.1500000059604644,0.8311969637870789,1.0,-3.2958333492279053,0.2830508351325989,3.012782573699951,-0.4594864249229431,0.901357889175415,0.901357889175415,0.0,278.6639099121094,286.0,45791.49609375,0.0,3613.63427734375,1.0,280.357666015625,283.3547058105469,291.4842224121094,294.42364501953125,293.1499938964844,293.1499938964844,280.04998779296875,35949.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891371130943298,1.0,0.0,0.0,3.655184984207153,3.6552090644836426,8.914807949622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.6435546875,0.0,1538.5675048828125,1895.4371337890625,0.0,4207.626953125,0.9063926339149476,1.0,0.0,3.0,1.0,0.0
12152640,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.7555516958236694,0.3937122523784637,0.3609376847743988,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8582578301429749,0.5859615802764893,0.5604625344276428,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8788807988166809,0.6313638091087341,0.4444038271903991,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7256434559822083,0.345211774110794,0.3341829776763916,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.6301112174987793,0.2242175340652465,1.0446243286132812,284.9644775390625,284.95001220703125,299.4097595214844,288.4451599121094,297.761474609375,297.28289794921875,284.9633178710937,1.0,0.6766031384468079,1.0,0.1500000059604644,0.8311969637870789,1.0,-3.2958333492279053,0.2830508351325989,3.012782573699951,-0.4594864249229431,0.901357889175415,0.901357889175415,0.0,278.6639099121094,286.0,45791.49609375,0.0,3613.63427734375,1.0,280.357666015625,283.3547058105469,291.4842224121094,294.42364501953125,293.1499938964844,293.1499938964844,280.04998779296875,35949.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891371130943298,1.0,0.0,0.0,3.655184984207153,3.6552090644836426,8.914807949622627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.6435546875,0.0,1538.5675048828125,1895.4371337890625,0.0,4207.626953125,0.9063926339149476,1.0,0.0,3.0,1.0,0.0
12152700,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.7539929151535034,0.3927418291568756,0.3603150546550751,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8565531373023987,0.5848013162612915,0.559660792350769,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8783156871795654,0.632827639579773,0.4456250369548797,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280944824219,0.7245646715164185,0.3449240922927856,0.3341279029846191,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6291738152503967,0.2239932268857956,1.0444954633712769,284.8266906738281,284.95001220703125,299.3996887207031,288.4379577636719,297.75494384765625,297.2774963378906,284.819580078125,1.0,0.6775119304656982,1.0,0.1500000059604644,0.8295130729675293,1.0,-3.29537320137024,0.2831832766532898,3.012190103530884,-0.4591839015483856,0.8991965055465698,0.8991965055465698,0.0,280.5848999023437,286.0,46770.8203125,0.0,3623.3642578125,1.0,280.1011962890625,283.1787109375,291.5133056640625,294.5754699707031,293.1499938964844,293.1499938964844,280.04998779296875,36059.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986114501953124,1.0,0.0,0.0,3.6538472175598153,3.6538710594177246,8.908283462005784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.8779296875,0.0,1537.8978271484375,1895.4371337890625,0.0,4288.28369140625,0.906132161617279,1.0,0.0,3.0,1.0,0.0
12152760,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.7520496845245361,0.3915534615516662,0.3593879640102386,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783508300781,0.8544527888298035,0.5833559036254883,0.5584797859191895,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8773357272148132,0.634048342704773,0.446572870016098,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.7231377959251404,0.3444254994392395,0.3338178992271423,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.6279065608978271,0.223585695028305,1.0434153079986572,284.7784729003906,284.95001220703125,299.3896484375,288.4308776855469,297.7464599609375,297.2695007324219,284.7770690917969,1.0,0.6782270073890686,1.0,0.1500000059604644,0.8278651833534241,1.0,-3.2923104763031006,0.2829355001449585,3.009375095367432,-0.4586929082870483,0.8975309729576111,0.8975309729576111,0.0,282.7396545410156,289.0,46846.3125,0.0,3628.291748046875,1.0,280.0579528808594,283.1283874511719,291.4915771484375,294.5135803222656,293.1499938964844,293.1499938964844,280.3500061035156,36152.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650169134140015,3.650193214416504,8.890359026736405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.06689453125,0.0,1534.4947509765625,1895.4371337890625,0.0,4300.0,0.9054037928581238,1.0,0.0,3.0,1.0,0.0
12152820,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7494674921035767,0.3907139301300049,0.358314037322998,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8515053391456604,0.5819817781448364,0.5568456649780273,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8767862319946289,0.6383001208305359,0.449204534292221,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7212125658988953,0.3443137407302856,0.3335493206977844,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6261212229728699,0.2233405113220214,1.0419824123382568,284.9398193359375,284.95001220703125,299.3695373535156,288.41717529296875,297.74267578125,297.2702331542969,284.94097900390625,1.0,0.6796272397041321,1.0,0.1500000059604644,0.8245693445205688,1.0,-3.2901597023010254,0.2830319404602051,3.0071277618408203,-0.4582704901695251,0.8987124562263489,0.8987124562263489,0.0,285.93994140625,292.0,45695.4140625,0.0,3641.248779296875,1.0,280.34228515625,283.3333740234375,291.38873291015625,294.2782287597656,293.1499938964844,293.1499938964844,280.6499938964844,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992293417453766,1.0,0.0,0.0,3.6478660106658936,3.647890090942383,8.879143251760979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.76708984375,0.0,1531.1099853515625,1895.4371337890625,0.0,4234.63232421875,0.904840886592865,1.0,0.0,3.0,1.0,0.0
12152880,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7494674921035767,0.3907139301300049,0.358314037322998,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8515053391456604,0.5819817781448364,0.5568456649780273,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8767862319946289,0.6383001208305359,0.449204534292221,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7212125658988953,0.3443137407302856,0.3335493206977844,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.6261212229728699,0.2233405113220214,1.0419824123382568,284.9398193359375,284.95001220703125,299.3695373535156,288.41717529296875,297.74267578125,297.2702331542969,284.94097900390625,1.0,0.6796272397041321,1.0,0.1500000059604644,0.8245693445205688,1.0,-3.2901597023010254,0.2830319404602051,3.0071277618408203,-0.4582704901695251,0.8987124562263489,0.8987124562263489,0.0,285.93994140625,292.0,45695.4140625,0.0,3641.248779296875,1.0,280.34228515625,283.3333740234375,291.38873291015625,294.2782287597656,293.1499938964844,293.1499938964844,280.6499938964844,36042.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992293417453766,1.0,0.0,0.0,3.6478660106658936,3.647890090942383,8.879143251760979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.76708984375,0.0,1531.1099853515625,1895.4371337890625,0.0,4234.63232421875,0.904840886592865,1.0,0.0,3.0,1.0,0.0
12152940,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.748694896697998,0.391119509935379,0.3585249781608581,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.850372314453125,0.582018256187439,0.5566743612289429,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8781147599220276,0.6438787579536438,0.4529392123222351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7208174467086792,0.3451929688453674,0.3342412412166595,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.625739574432373,0.2238895148038864,1.043934345245361,285.12457275390625,284.95001220703125,299.3494873046875,288.4040222167969,297.74871826171875,297.2837219238281,285.1259765625,1.0,0.6815847754478455,1.0,0.1500000059604644,0.8212735056877136,1.0,-3.297868728637696,0.2845780849456787,3.013290405273437,-0.4585571587085724,0.9025729298591614,0.9025729298591614,0.0,287.9179382324219,295.0,44639.57421875,0.0,3670.572509765625,1.0,280.64190673828125,283.55938720703125,291.3542175292969,294.1576232910156,293.1499938964844,293.1499938964844,280.3500061035156,35843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790377020835876,1.0,0.0,0.0,3.653094530105591,3.65311861038208,8.904614219318319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.20654296875,0.0,1535.44140625,1895.4371337890625,0.0,4120.35302734375,0.9058807492256165,1.0,0.0,3.0,1.0,0.0
12153000,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.748694896697998,0.391119509935379,0.3585249781608581,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.850372314453125,0.582018256187439,0.5566743612289429,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.8781147599220276,0.6438787579536438,0.4529392123222351,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242980957031,0.7208174467086792,0.3451929688453674,0.3342412412166595,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.625739574432373,0.2238895148038864,1.043934345245361,285.12457275390625,284.95001220703125,299.3494873046875,288.4040222167969,297.74871826171875,297.2837219238281,285.1259765625,1.0,0.6815847754478455,1.0,0.1500000059604644,0.8212735056877136,1.0,-3.297868728637696,0.2845780849456787,3.013290405273437,-0.4585571587085724,0.9025729298591614,0.9025729298591614,0.0,287.9179382324219,295.0,44639.57421875,0.0,3670.572509765625,1.0,280.64190673828125,283.55938720703125,291.3542175292969,294.1576232910156,293.1499938964844,293.1499938964844,280.3500061035156,35843.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790377020835876,1.0,0.0,0.0,3.653094530105591,3.65311861038208,8.904614219318319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.20654296875,0.0,1535.44140625,1895.4371337890625,0.0,4120.35302734375,0.9058807492256165,1.0,0.0,3.0,1.0,0.0
12153060,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7470989227294922,0.3902032375335693,0.3582494854927063,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.848484456539154,0.5808190107345581,0.5561313629150391,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8784326314926147,0.64777672290802,0.4561204016208648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7198566794395447,0.3453726470470428,0.3348100781440735,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6249745488166809,0.2240416705608368,1.0460599660873413,284.9628295898437,284.95001220703125,299.3294982910156,288.3915100097656,297.7426452636719,297.28192138671875,284.9616394042969,1.0,0.6837344765663147,1.0,0.1500000059604644,0.8179454207420349,1.0,-3.3039629459381104,0.2859020531177521,3.0180609226226807,-0.4584374725818634,0.9014211297035216,0.9014211297035216,0.0,290.78204345703125,283.0,45792.6171875,0.0,3701.156982421875,1.0,280.3579406738281,283.3548278808594,291.43035888671875,294.3684387207031,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908830523490906,1.0,0.0,0.0,3.655593156814575,3.655616998672485,8.916799174585321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.611328125,0.0,1539.0452880859375,1895.4371337890625,0.0,4222.58203125,0.906487226486206,1.0,0.0,3.0,1.0,0.0
12153120,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.7470989227294922,0.3902032375335693,0.3582494854927063,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.848484456539154,0.5808190107345581,0.5561313629150391,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8784326314926147,0.64777672290802,0.4561204016208648,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7198566794395447,0.3453726470470428,0.3348100781440735,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.6249745488166809,0.2240416705608368,1.0460599660873413,284.9628295898437,284.95001220703125,299.3294982910156,288.3915100097656,297.7426452636719,297.28192138671875,284.9616394042969,1.0,0.6837344765663147,1.0,0.1500000059604644,0.8179454207420349,1.0,-3.3039629459381104,0.2859020531177521,3.0180609226226807,-0.4584374725818634,0.9014211297035216,0.9014211297035216,0.0,290.78204345703125,283.0,45792.6171875,0.0,3701.156982421875,1.0,280.3579406738281,283.3548278808594,291.43035888671875,294.3684387207031,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908830523490906,1.0,0.0,0.0,3.655593156814575,3.655616998672485,8.916799174585321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.611328125,0.0,1539.0452880859375,1895.4371337890625,0.0,4222.58203125,0.906487226486206,1.0,0.0,3.0,1.0,0.0
12153180,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7473083734512329,0.3880565762519836,0.3564430177211761,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8489735722541809,0.5781899690628052,0.5538321733474731,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8813973069190979,0.6502379775047302,0.4579328000545501,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7207447290420532,0.3445475697517395,0.334132581949234,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6256617307662964,0.2234046459197998,1.043515682220459,284.7742919921875,284.95001220703125,299.3095397949219,288.3797302246094,297.7254333496094,297.2657165527344,284.7727355957031,1.0,0.6811244487762451,1.0,0.1500000059604644,0.8146173357963562,1.0,-3.297344446182251,0.2853773236274719,3.0119669437408447,-0.4573180377483368,0.8975229859352112,0.8975229859352112,0.0,287.9117126464844,271.0,46813.734375,0.0,3669.3134765625,1.0,280.0581359863281,283.1264343261719,291.4446105957031,294.4622802734375,293.1499938964844,293.1499938964844,280.3500061035156,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650439500808716,3.650463342666626,8.891674951883033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.77880859375,0.0,1534.8287353515625,1895.4371337890625,0.0,4300.0,0.9054657220840454,1.0,0.0,3.0,1.0,0.0
12153240,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.7473083734512329,0.3880565762519836,0.3564430177211761,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.8489735722541809,0.5781899690628052,0.5538321733474731,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.8813973069190979,0.6502379775047302,0.4579328000545501,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.7207447290420532,0.3445475697517395,0.334132581949234,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.6256617307662964,0.2234046459197998,1.043515682220459,284.7742919921875,284.95001220703125,299.3095397949219,288.3797302246094,297.7254333496094,297.2657165527344,284.7727355957031,1.0,0.6811244487762451,1.0,0.1500000059604644,0.8146173357963562,1.0,-3.297344446182251,0.2853773236274719,3.0119669437408447,-0.4573180377483368,0.8975229859352112,0.8975229859352112,0.0,287.9117126464844,271.0,46813.734375,0.0,3669.3134765625,1.0,280.0581359863281,283.1264343261719,291.4446105957031,294.4622802734375,293.1499938964844,293.1499938964844,280.3500061035156,36156.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650439500808716,3.650463342666626,8.891674951883033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.77880859375,0.0,1534.8287353515625,1895.4371337890625,0.0,4300.0,0.9054657220840454,1.0,0.0,3.0,1.0,0.0
12153300,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7483089566230774,0.3874145746231079,0.3554698824882507,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8502340912818909,0.5772481560707092,0.5525451302528381,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8840519189834595,0.6520060300827026,0.4587934911251068,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7219728231430054,0.3443185091018677,0.3336289227008819,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6266257166862488,0.2231738865375518,1.041406512260437,284.89178466796875,284.95001220703125,299.299560546875,288.37408447265625,297.7211608886719,297.2629089355469,284.8981018066406,1.0,0.6788753271102905,1.0,0.1500000059604644,0.8129532933235168,1.0,-3.292513847351074,0.2848993241786957,3.0076146125793457,-0.456775963306427,0.8982574343681335,0.8982574343681335,0.0,284.7088623046875,271.0,45780.3984375,0.0,3639.93115234375,1.0,280.30126953125,283.2836608886719,291.3609313964844,294.2294311523437,293.1499938964844,293.1499938964844,280.3500061035156,36106.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969893097877502,1.0,0.0,0.0,3.648180723190308,3.6482045650482178,8.880674613465089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.216796875,0.0,1531.9388427734375,1895.4371337890625,0.0,4274.5615234375,0.90498024225235,1.0,0.0,3.0,1.0,0.0
12153360,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.7504753470420837,0.3872749209403991,0.3550096750259399,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8527008295059204,0.5768265128135681,0.5517867207527161,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8880711197853088,0.6543470025062561,0.4601364135742187,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7241725325584412,0.3444429934024811,0.3334375917911529,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.6284348368644714,0.2232092022895813,1.0402398109436035,284.9328308105469,284.95001220703125,299.28961181640625,288.3686828613281,297.7216796875,297.2663879394531,284.9338073730469,1.0,0.6764093637466431,1.0,0.1500000059604644,0.8112852573394775,1.0,-3.291023731231689,0.2849145233631134,3.0061092376708984,-0.4565033912658691,0.898589551448822,0.898589551448822,0.0,280.2601623535156,259.0,45622.48828125,0.0,3611.457275390625,1.0,280.3425598144531,283.3291931152344,291.341552734375,294.2274475097656,293.1499938964844,293.1499938964844,280.6499938964844,36049.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931901693344116,1.0,0.0,0.0,3.647836446762085,3.647860288619995,8.878998869477073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.60107421875,0.0,1531.134765625,1895.4371337890625,0.0,4242.28125,0.9048376083374025,1.0,0.0,3.0,1.0,0.0
12153420,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.756917417049408,0.3877955675125122,0.3548403978347778,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8598998785018921,0.5768895745277405,0.5511435270309448,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8985355496406555,0.6599228382110596,0.4634755253791809,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7303757071495056,0.3453842997550964,0.3336781561374664,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.633752167224884,0.2238649427890777,1.040248155593872,285.11474609375,284.95001220703125,299.269775390625,288.3584289550781,297.7293701171875,297.2819519042969,285.1160583496094,1.0,0.6712366938591003,1.0,0.1500000059604644,0.8079491257667542,1.0,-3.2943522930145264,0.2858790159225464,3.008473396301269,-0.456373780965805,0.9022971391677856,0.9022971391677856,0.0,269.4184875488281,247.0,44531.31640625,0.0,3558.3330078125,1.0,280.64190673828125,283.5528259277344,291.3075866699219,294.104248046875,293.1499938964844,293.1499938964844,280.3500061035156,35855.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979716956615448,1.0,0.0,0.0,3.652607917785645,3.652631998062134,8.902242143449257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.537109375,0.0,1534.98974609375,1895.4371337890625,0.0,4126.2626953125,0.9057798385620116,1.0,0.0,3.0,1.0,0.0
12153480,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.756917417049408,0.3877955675125122,0.3548403978347778,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8598998785018921,0.5768895745277405,0.5511435270309448,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.8985355496406555,0.6599228382110596,0.4634755253791809,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.7303757071495056,0.3453842997550964,0.3336781561374664,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.633752167224884,0.2238649427890777,1.040248155593872,285.11474609375,284.95001220703125,299.269775390625,288.3584289550781,297.7293701171875,297.2819519042969,285.1160583496094,1.0,0.6712366938591003,1.0,0.1500000059604644,0.8079491257667542,1.0,-3.2943522930145264,0.2858790159225464,3.008473396301269,-0.456373780965805,0.9022971391677856,0.9022971391677856,0.0,269.4184875488281,247.0,44531.31640625,0.0,3558.3330078125,1.0,280.64190673828125,283.5528259277344,291.3075866699219,294.104248046875,293.1499938964844,293.1499938964844,280.3500061035156,35855.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979716956615448,1.0,0.0,0.0,3.652607917785645,3.652631998062134,8.902242143449257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.537109375,0.0,1534.98974609375,1895.4371337890625,0.0,4126.2626953125,0.9057798385620116,1.0,0.0,3.0,1.0,0.0
12153540,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7636441588401794,0.3870597779750824,0.3542000949382782,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8675876259803772,0.5757689476013184,0.550112783908844,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9095836877822876,0.6638726592063904,0.4662916362285614,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7369595170021057,0.345677375793457,0.3338032364845276,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6395794749259949,0.2241757810115814,1.0404683351516724,284.9503173828125,284.95001220703125,299.25,288.3490905761719,297.7237548828125,297.2807006835937,284.9490051269531,1.0,0.6657257080078125,1.0,0.1500000059604644,0.8046129941940308,1.0,-3.2961573600769043,0.2866291403770447,3.009528160095215,-0.4558606147766113,0.9009619951248168,0.9009619951248168,0.0,258.4259033203125,235.0,45643.6953125,0.0,3500.70361328125,1.0,280.3579406738281,283.3460998535156,291.3860168457031,294.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,35968.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911612272262572,1.0,0.0,0.0,3.654531717300415,3.654555559158325,8.91162130756129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.833984375,0.0,1537.980712890625,1895.4371337890625,0.0,4224.96044921875,0.9062601327896118,1.0,0.0,3.0,1.0,0.0
12153600,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.7636441588401794,0.3870597779750824,0.3542000949382782,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8675876259803772,0.5757689476013184,0.550112783908844,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9095836877822876,0.6638726592063904,0.4662916362285614,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.7369595170021057,0.345677375793457,0.3338032364845276,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6395794749259949,0.2241757810115814,1.0404683351516724,284.9503173828125,284.95001220703125,299.25,288.3490905761719,297.7237548828125,297.2807006835937,284.9490051269531,1.0,0.6657257080078125,1.0,0.1500000059604644,0.8046129941940308,1.0,-3.2961573600769043,0.2866291403770447,3.009528160095215,-0.4558606147766113,0.9009619951248168,0.9009619951248168,0.0,258.4259033203125,235.0,45643.6953125,0.0,3500.70361328125,1.0,280.3579406738281,283.3460998535156,291.3860168457031,294.3146057128906,293.1499938964844,293.1499938964844,280.04998779296875,35968.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911612272262572,1.0,0.0,0.0,3.654531717300415,3.654555559158325,8.91162130756129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.833984375,0.0,1537.980712890625,1895.4371337890625,0.0,4224.96044921875,0.9062601327896118,1.0,0.0,3.0,1.0,0.0
12153660,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76287841796875,0.7690202593803406,0.3851939141750335,0.3523885905742645,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.8739952445030212,0.5733955502510071,0.5477749705314636,297.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.9198220372200012,0.6662813425064087,0.4678718745708465,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.7424437403678894,0.3450239300727844,0.3330110311508178,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.6444077491760254,0.2237506061792373,1.0375518798828125,284.7626647949219,284.95001220703125,299.2312927246094,288.3406677246094,297.7081604003906,297.2661437988281,284.76092529296875,1.0,0.659611165523529,1.0,0.1500000059604644,0.8014403581619263,1.0,-3.2886171340942383,0.2859945893287658,3.002622604370117,-0.4547004401683807,0.8969996571540833,0.8969996571540833,0.0,248.5447692871093,235.0,46653.75,0.0,3427.863037109375,1.0,280.0594482421875,283.118896484375,291.4051818847656,294.41436767578125,293.1499938964844,293.1499938964844,280.04998779296875,36170.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649000883102417,3.649024963378906,8.884669000508438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.08642578125,0.0,1533.3350830078125,1895.4371337890625,0.0,4300.0,0.9051522612571716,1.0,0.0,3.0,1.0,0.0
