time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153720,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.7692371606826782,0.3851145505905151,0.3522979319095611,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8742565512657166,0.5732914805412292,0.547658383846283,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9202520847320556,0.6663810610771179,0.4679239094257355,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7426660060882568,0.3449901044368744,0.3329629898071289,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.6446011662483215,0.2237256616353988,1.0373705625534058,284.7608947753906,284.95001220703125,299.23052978515625,288.3403015136719,297.7075500488281,297.2655639648437,284.75933837890625,1.0,0.6593385934829712,1.0,0.1500000059604644,0.8013081550598145,1.0,-3.2881548404693604,0.2859466671943664,3.0022082328796387,-0.454645037651062,0.8968756794929504,0.8968756794929504,0.0,248.13430786132807,223.0,46650.41015625,0.0,3424.50390625,1.0,280.0581359863281,283.1172180175781,291.4032897949219,294.40985107421875,293.1499938964844,293.1499938964844,280.3500061035156,36175.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648659706115722,3.648683547973633,8.883006898940948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.533203125,0.0,1532.9921875,1895.4371337890625,0.0,4300.0,0.9050808548927308,1.0,0.0,3.0,1.0,0.0
12153780,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7766473889350891,0.3844938278198242,0.3508795499801636,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8828011155128479,0.5720457434654236,0.545585572719574,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9335865378379822,0.670557975769043,0.4700616896152496,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7498210668563843,0.3450052738189697,0.3322381973266601,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6508485674858093,0.2236945480108261,1.0341579914093018,284.9197082519531,284.95001220703125,299.21160888671875,288.3318176269531,297.704833984375,297.2673034667969,284.9207763671875,1.0,0.652558445930481,1.0,0.1500000059604644,0.7980032563209534,1.0,-3.281779527664185,0.2855218052864074,2.996257781982422,-0.4538128972053528,0.8977735042572021,0.8977735042572021,0.0,236.6929931640625,211.0,45465.12890625,0.0,3345.917724609375,1.0,280.34197998046875,283.320068359375,291.3036193847656,294.1783447265625,293.1499938964844,293.1499938964844,280.6499938964844,36069.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928650856018066,1.0,0.0,0.0,3.645331382751465,3.645355463027954,8.866808798302372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.13134765625,0.0,1528.5001220703125,1895.4371337890625,0.0,4239.50927734375,0.904291570186615,1.0,0.0,3.0,1.0,0.0
12153840,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7766473889350891,0.3844938278198242,0.3508795499801636,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8828011155128479,0.5720457434654236,0.545585572719574,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9335865378379822,0.670557975769043,0.4700616896152496,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7498210668563843,0.3450052738189697,0.3322381973266601,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.6508485674858093,0.2236945480108261,1.0341579914093018,284.9197082519531,284.95001220703125,299.21160888671875,288.3318176269531,297.704833984375,297.2673034667969,284.9207763671875,1.0,0.652558445930481,1.0,0.1500000059604644,0.7980032563209534,1.0,-3.281779527664185,0.2855218052864074,2.996257781982422,-0.4538128972053528,0.8977735042572021,0.8977735042572021,0.0,236.6929931640625,211.0,45465.12890625,0.0,3345.917724609375,1.0,280.34197998046875,283.320068359375,291.3036193847656,294.1783447265625,293.1499938964844,293.1499938964844,280.6499938964844,36069.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928650856018066,1.0,0.0,0.0,3.645331382751465,3.645355463027954,8.866808798302372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.13134765625,0.0,1528.5001220703125,1895.4371337890625,0.0,4239.50927734375,0.904291570186615,1.0,0.0,3.0,1.0,0.0
12153900,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7815974354743958,0.3847019970417022,0.3506605625152588,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.888364851474762,0.571986198425293,0.5450882315635681,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.94170480966568,0.673250675201416,0.4715795516967773,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.7544935941696167,0.3454151749610901,0.3322368264198303,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6549920439720154,0.2239945381879806,1.0338034629821775,285.0561218261719,284.95001220703125,299.20233154296875,288.3276672363281,297.7080993652344,297.27410888671875,285.06317138671875,1.0,0.6493157148361206,1.0,0.1500000059604644,0.7963508367538452,1.0,-3.2823102474212646,0.2858616709709167,2.996448516845703,-0.4536629617214203,0.8998064398765564,0.8998064398765564,0.0,230.4119110107422,211.0,44471.7734375,0.0,3311.9462890625,1.0,280.5985107421875,283.49542236328125,291.2586669921875,294.0108642578125,293.1499938964844,293.1499938964844,280.6499938964844,35961.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838204383850098,1.0,0.0,0.0,3.6462595462799072,3.646283626556397,8.871324439496675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.10400390625,0.0,1528.7242431640625,1895.4371337890625,0.0,4161.8427734375,0.9044623970985411,1.0,0.0,3.0,1.0,0.0
12153960,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7873717546463013,0.3851341605186462,0.3507433831691742,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8947921991348267,0.5721912384033203,0.5449411273002625,297.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.9505914449691772,0.6761906147003174,0.4733766317367553,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7599437236785889,0.3460379838943481,0.3324886262416839,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.659878134727478,0.2244815379381179,1.0344057083129885,285.103515625,284.95001220703125,299.1931457519531,288.3236083984375,297.7133178710937,297.283447265625,285.1048278808594,1.0,0.6462435722351074,1.0,0.1500000059604644,0.7946701049804688,1.0,-3.285416841506958,0.2865894436836242,2.9988272190093994,-0.4536937177181244,0.9013429284095764,0.9013429284095764,0.0,223.86671447753903,199.0,44378.09375,0.0,3282.247314453125,1.0,280.6421203613281,283.5455322265625,291.2715148925781,294.0579833984375,293.1499938964844,293.1499938964844,280.3500061035156,35872.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791832566261292,1.0,0.0,0.0,3.649465560913086,3.649489641189575,8.886931368579098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.76171875,0.0,1531.617919921875,1895.4371337890625,0.0,4121.6201171875,0.9050869345664978,1.0,0.0,3.0,1.0,0.0
12154020,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7981404662132263,0.384518563747406,0.3501724302768707,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9070996642112732,0.5711597204208374,0.5439517498016357,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.966468870639801,0.6801432967185974,0.4761770665645599,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7705655694007874,0.3464115262031555,0.3326509594917297,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6694961786270142,0.2249056696891784,1.0349547863006592,284.9395446777344,284.95001220703125,299.1751708984375,288.3156433105469,297.7084655761719,297.2826232910156,284.93829345703125,1.0,0.6400788426399231,1.0,0.1500000059604644,0.7913086414337158,1.0,-3.287775993347168,0.2874851822853088,3.000290870666504,-0.4532123804092407,0.8998697400093079,0.8998697400093079,0.0,211.8255615234375,187.0,45496.31640625,0.0,3219.979736328125,1.0,280.3576965332031,283.3391418457031,291.3528137207031,294.2716369628906,293.1499938964844,293.1499938964844,280.6499938964844,35985.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906880259513856,1.0,0.0,0.0,3.650752305984497,3.6507763862609854,8.89319949237688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.880859375,0.0,1533.8961181640625,1895.4371337890625,0.0,4220.9130859375,0.905425190925598,1.0,0.0,3.0,1.0,0.0
12154080,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7981404662132263,0.384518563747406,0.3501724302768707,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9070996642112732,0.5711597204208374,0.5439517498016357,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.966468870639801,0.6801432967185974,0.4761770665645599,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7705655694007874,0.3464115262031555,0.3326509594917297,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6694961786270142,0.2249056696891784,1.0349547863006592,284.9395446777344,284.95001220703125,299.1751708984375,288.3156433105469,297.7084655761719,297.2826232910156,284.93829345703125,1.0,0.6400788426399231,1.0,0.1500000059604644,0.7913086414337158,1.0,-3.287775993347168,0.2874851822853088,3.000290870666504,-0.4532123804092407,0.8998697400093079,0.8998697400093079,0.0,211.8255615234375,187.0,45496.31640625,0.0,3219.979736328125,1.0,280.3576965332031,283.3391418457031,291.3528137207031,294.2716369628906,293.1499938964844,293.1499938964844,280.6499938964844,35985.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906880259513856,1.0,0.0,0.0,3.650752305984497,3.6507763862609854,8.89319949237688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.880859375,0.0,1533.8961181640625,1895.4371337890625,0.0,4220.9130859375,0.905425190925598,1.0,0.0,3.0,1.0,0.0
12154140,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8095430731773376,0.3845165967941284,0.3493956923484802,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9214391708374025,0.5706504583358765,0.5426706671714783,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9815887212753296,0.6849595308303833,0.4788275361061096,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7820680141448975,0.3470458388328552,0.3325691521167755,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6798639297485352,0.2254616022109985,1.034542202949524,285.1021423339844,284.95001220703125,299.1576232910156,288.3079528808594,297.7097473144531,297.2891845703125,285.1033020019531,1.0,0.633702278137207,1.0,0.1500000059604644,0.7879472374916077,1.0,-3.2878849506378174,0.2880709767341614,2.999814033508301,-0.4528076648712158,0.9032309055328368,0.9032309055328368,0.0,199.9298858642578,175.0,44416.140625,0.0,3153.503173828125,1.0,280.6420288085937,283.5429077148437,291.2779846191406,294.080322265625,293.1499938964844,293.1499938964844,280.3500061035156,35839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812490940093994,1.0,0.0,0.0,3.6559691429138175,3.655993223190308,8.91863351171196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.26513671875,0.0,1538.6182861328125,1895.4371337890625,0.0,4139.57177734375,0.9065158367156982,1.0,0.0,3.0,1.0,0.0
12154200,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8095430731773376,0.3845165967941284,0.3493956923484802,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.9214391708374025,0.5706504583358765,0.5426706671714783,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9815887212753296,0.6849595308303833,0.4788275361061096,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7820680141448975,0.3470458388328552,0.3325691521167755,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.6798639297485352,0.2254616022109985,1.034542202949524,285.1021423339844,284.95001220703125,299.1576232910156,288.3079528808594,297.7097473144531,297.2891845703125,285.1033020019531,1.0,0.633702278137207,1.0,0.1500000059604644,0.7879472374916077,1.0,-3.2878849506378174,0.2880709767341614,2.999814033508301,-0.4528076648712158,0.9032309055328368,0.9032309055328368,0.0,199.9298858642578,175.0,44416.140625,0.0,3153.503173828125,1.0,280.6420288085937,283.5429077148437,291.2779846191406,294.080322265625,293.1499938964844,293.1499938964844,280.3500061035156,35839.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812490940093994,1.0,0.0,0.0,3.6559691429138175,3.655993223190308,8.91863351171196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.26513671875,0.0,1538.6182861328125,1895.4371337890625,0.0,4139.57177734375,0.9065158367156982,1.0,0.0,3.0,1.0,0.0
12154260,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8213291168212891,0.3836973905563354,0.3485839366912842,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9377500414848328,0.5693599581718445,0.5413774251937866,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.995708703994751,0.6886246800422668,0.4813782572746277,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7948716282844543,0.3472135961055755,0.3325106501579284,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6914323568344116,0.2257299721240997,1.034362554550171,284.93536376953125,284.95001220703125,299.14044189453125,288.3005065917969,297.7025146484375,297.2850036621094,284.9340209960937,1.0,0.6273401379585266,1.0,0.1500000059604644,0.7846618294715881,1.0,-3.288145065307617,0.2886782586574554,2.999466896057129,-0.4521946310997009,0.9016802906990052,0.9016802906990052,0.0,188.1949920654297,163.0,45509.93359375,0.0,3088.236083984375,1.0,280.3576354980469,283.33428955078125,291.3388366699219,294.2625427246094,293.1499938964844,293.1499938964844,280.04998779296875,35969.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925514459609984,1.0,0.0,0.0,3.657847166061402,3.65787124633789,8.927799513003265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.50341796875,0.0,1541.690673828125,1895.4371337890625,0.0,4236.83447265625,0.9069997668266296,1.0,0.0,3.0,1.0,0.0
12154320,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8213291168212891,0.3836973905563354,0.3485839366912842,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9377500414848328,0.5693599581718445,0.5413774251937866,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.995708703994751,0.6886246800422668,0.4813782572746277,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7948716282844543,0.3472135961055755,0.3325106501579284,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.6914323568344116,0.2257299721240997,1.034362554550171,284.93536376953125,284.95001220703125,299.14044189453125,288.3005065917969,297.7025146484375,297.2850036621094,284.9340209960937,1.0,0.6273401379585266,1.0,0.1500000059604644,0.7846618294715881,1.0,-3.288145065307617,0.2886782586574554,2.999466896057129,-0.4521946310997009,0.9016802906990052,0.9016802906990052,0.0,188.1949920654297,163.0,45509.93359375,0.0,3088.236083984375,1.0,280.3576354980469,283.33428955078125,291.3388366699219,294.2625427246094,293.1499938964844,293.1499938964844,280.04998779296875,35969.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925514459609984,1.0,0.0,0.0,3.657847166061402,3.65787124633789,8.927799513003265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.50341796875,0.0,1541.690673828125,1895.4371337890625,0.0,4236.83447265625,0.9069997668266296,1.0,0.0,3.0,1.0,0.0
12154380,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8291227221488953,0.3817441165447235,0.346750259399414,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9488510489463806,0.566815972328186,0.5389353036880493,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.9990000128746032,0.6920747756958008,0.4729234278202057,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8039481043815613,0.3464464843273163,0.3316748440265655,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.6995606422424316,0.2252492308616638,1.0315097570419312,284.73760986328125,284.95001220703125,299.1236267089844,288.2933044433594,297.6893920898437,297.27301025390625,284.7355651855469,1.0,0.6195794939994812,1.0,0.1500000059604644,0.7813764810562134,1.0,-3.26690936088562,0.2861093282699585,2.980799913406372,-0.4498110115528106,0.8972545266151428,0.8972545266151428,0.0,179.1954345703125,151.0,46392.984375,0.0,2993.386962890625,1.0,280.0580444335937,283.0984802246094,291.3558654785156,294.3495483398437,293.1499938964844,293.1499938964844,280.3500061035156,36191.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65145754814148,3.6514816284179688,8.896635677047016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.83642578125,0.0,1536.2279052734375,1895.4371337890625,0.0,4300.0,0.9057139754295348,1.0,0.0,3.0,1.0,0.0
12154440,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378845214844,0.8291227221488953,0.3817441165447235,0.346750259399414,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.9488510489463806,0.566815972328186,0.5389353036880493,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.9990000128746032,0.6920747756958008,0.4729234278202057,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8039481043815613,0.3464464843273163,0.3316748440265655,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388610839844,0.6995606422424316,0.2252492308616638,1.0315097570419312,284.73760986328125,284.95001220703125,299.1236267089844,288.2933044433594,297.6893920898437,297.27301025390625,284.7355651855469,1.0,0.6195794939994812,1.0,0.1500000059604644,0.7813764810562134,1.0,-3.26690936088562,0.2861093282699585,2.980799913406372,-0.4498110115528106,0.8972545266151428,0.8972545266151428,0.0,179.1954345703125,151.0,46392.984375,0.0,2993.386962890625,1.0,280.0580444335937,283.0984802246094,291.3558654785156,294.3495483398437,293.1499938964844,293.1499938964844,280.3500061035156,36191.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65145754814148,3.6514816284179688,8.896635677047016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.83642578125,0.0,1536.2279052734375,1895.4371337890625,0.0,4300.0,0.9057139754295348,1.0,0.0,3.0,1.0,0.0
12154500,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8331670165061951,0.3811701536178589,0.3458118438720703,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9543986320495604,0.5658878087997437,0.5376360416412354,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9990000128746032,0.6955456733703613,0.4643217623233795,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8085306882858276,0.3462294340133667,0.3311509788036346,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7036460638046265,0.2250940352678299,1.0295567512512207,284.8496398925781,284.95001220703125,299.1153259277344,288.289794921875,297.6914367675781,297.2779541015625,284.855712890625,1.0,0.6151111125946045,1.0,0.1500000059604644,0.7797337770462036,1.0,-3.252418041229248,0.2842594981193542,2.968158721923828,-0.4484145045280456,0.8976569175720215,0.8976569175720215,0.0,174.62474060058594,151.0,45281.75390625,0.0,2935.722900390625,1.0,280.30133056640625,283.2513732910156,291.27215576171875,294.1123046875,293.1499938964844,293.1499938964844,280.3500061035156,36151.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966472387313844,1.0,0.0,0.0,3.6482784748077393,3.648302555084229,8.881151529749332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.9296875,0.0,1532.3905029296875,1895.4371337890625,0.0,4271.66357421875,0.9050296545028688,1.0,0.0,3.0,1.0,0.0
12154560,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8384033441543579,0.3810755908489227,0.3454010188579559,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9611112475395204,0.5654515624046326,0.5368769764900208,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.7003893852233887,0.4545710384845733,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8139994740486145,0.3463439047336578,0.3309606313705444,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7087121605873108,0.225200280547142,1.0287123918533323,284.88446044921875,284.95001220703125,299.10711669921875,288.2863464355469,297.701171875,297.2927551269531,284.884765625,1.0,0.6104409098625183,1.0,0.1500000059604644,0.7780247330665588,1.0,-3.23803973197937,0.2824446856975555,2.955595016479492,-0.4471022486686706,0.8976060152053833,0.8976060152053833,0.0,169.6162872314453,154.0,45020.7734375,0.0,2877.7333984375,1.0,280.34259033203125,283.2914123535156,291.2528686523437,294.10504150390625,293.1499938964844,293.1499938964844,280.6499938964844,36105.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992111325263977,1.0,0.0,0.0,3.646820068359375,3.646844148635864,8.874052355167805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.83642578125,0.0,1530.4246826171875,1895.4371337890625,0.0,4233.078125,0.9046461582183838,1.0,0.0,3.0,1.0,0.0
12154620,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.845815896987915,0.3816860020160675,0.3455234169960022,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.969758689403534,0.5654840469360352,0.53642737865448,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.7118520140647888,0.4422566890716553,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.821440577507019,0.3472594320774078,0.3314004242420196,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7157025933265686,0.2260461896657943,1.0305533409118652,285.0602722167969,284.95001220703125,299.09088134765625,288.2796325683594,297.7314147949219,297.3361511230469,285.0614624023437,1.0,0.6058858633041382,1.0,0.1500000059604644,0.7746066451072693,1.0,-3.225555181503296,0.2812395989894867,2.9443156719207764,-0.445943146944046,0.9005322456359863,0.9005322456359863,0.0,163.6505126953125,172.0,43833.609375,0.0,2818.9072265625,1.0,280.6418762207031,283.5101623535156,291.2203369140625,293.9744873046875,293.1499938964844,293.1499938964844,280.3500061035156,35925.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768653512001038,1.0,0.0,0.0,3.6489665508270255,3.648990392684937,8.88450074398861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.18505859375,0.0,1531.4615478515625,1895.4371337890625,0.0,4101.41650390625,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12154680,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.845815896987915,0.3816860020160675,0.3455234169960022,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.969758689403534,0.5654840469360352,0.53642737865448,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.7118520140647888,0.4422566890716553,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.821440577507019,0.3472594320774078,0.3314004242420196,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7157025933265686,0.2260461896657943,1.0305533409118652,285.0602722167969,284.95001220703125,299.09088134765625,288.2796325683594,297.7314147949219,297.3361511230469,285.0614624023437,1.0,0.6058858633041382,1.0,0.1500000059604644,0.7746066451072693,1.0,-3.225555181503296,0.2812395989894867,2.9443156719207764,-0.445943146944046,0.9005322456359863,0.9005322456359863,0.0,163.6505126953125,172.0,43833.609375,0.0,2818.9072265625,1.0,280.6418762207031,283.5101623535156,291.2203369140625,293.9744873046875,293.1499938964844,293.1499938964844,280.3500061035156,35925.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768653512001038,1.0,0.0,0.0,3.6489665508270255,3.648990392684937,8.88450074398861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.18505859375,0.0,1531.4615478515625,1895.4371337890625,0.0,4101.41650390625,0.9050124883651732,1.0,0.0,3.0,1.0,0.0
12154740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8430070877075195,0.3811180293560028,0.3454972505569458,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.966152846813202,0.5644425749778748,0.5359495878219604,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7199811339378357,0.4468732476234436,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8192673325538635,0.3475664258003235,0.3320399820804596,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.714115560054779,0.2265995889902115,1.034260869026184,284.9037170410156,284.95001220703125,299.07489013671875,288.27313232421875,297.73956298828125,297.35125732421875,284.9031066894531,1.0,0.6091273427009583,1.0,0.1500000059604644,0.7711885571479797,1.0,-3.235702514648437,0.2833998501300812,2.9523026943206787,-0.4464395642280578,0.898607075214386,0.898607075214386,0.0,166.0709228515625,190.0,45034.8828125,0.0,2853.37255859375,1.0,280.3580017089844,283.3105773925781,291.3058776855469,294.19140625,293.1499938964844,293.1499938964844,280.6499938964844,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873988628387452,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880559221324802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.98388671875,0.0,1531.4185791015625,1895.4371337890625,0.0,4192.6982421875,0.9048852920532228,1.0,0.0,3.0,1.0,0.0
12154800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8430070877075195,0.3811180293560028,0.3454972505569458,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.966152846813202,0.5644425749778748,0.5359495878219604,297.6081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9990000128746032,0.7199811339378357,0.4468732476234436,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8192673325538635,0.3475664258003235,0.3320399820804596,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.714115560054779,0.2265995889902115,1.034260869026184,284.9037170410156,284.95001220703125,299.07489013671875,288.27313232421875,297.73956298828125,297.35125732421875,284.9031066894531,1.0,0.6091273427009583,1.0,0.1500000059604644,0.7711885571479797,1.0,-3.235702514648437,0.2833998501300812,2.9523026943206787,-0.4464395642280578,0.898607075214386,0.898607075214386,0.0,166.0709228515625,190.0,45034.8828125,0.0,2853.37255859375,1.0,280.3580017089844,283.3105773925781,291.3058776855469,294.19140625,293.1499938964844,293.1499938964844,280.6499938964844,36040.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873988628387452,1.0,0.0,0.0,3.6481568813323975,3.648180961608887,8.880559221324802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.98388671875,0.0,1531.4185791015625,1895.4371337890625,0.0,4192.6982421875,0.9048852920532228,1.0,0.0,3.0,1.0,0.0
12154860,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8337476849555969,0.3811619579792022,0.3454868197441101,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9540978074073792,0.5639911890029907,0.535463273525238,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.7249851226806641,0.4628494083881378,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.810606062412262,0.3481708168983459,0.3326732814311981,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7064261436462402,0.227229967713356,1.037845492362976,285.0851745605469,284.95001220703125,299.0591125488281,288.2668762207031,297.7366027832031,297.35186767578125,285.0871887207031,1.0,0.6169847846031189,1.0,0.1500000059604644,0.7677995562553406,1.0,-3.259369373321533,0.2875944972038269,2.9717750549316406,-0.4478419423103332,0.901863694190979,0.901863694190979,0.0,174.18568420410156,193.0,44183.97265625,0.0,2948.19970703125,1.0,280.6419982910156,283.5298767089844,291.23858642578125,294.0196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978251814842224,1.0,0.0,0.0,3.65193510055542,3.651959180831909,8.898962846615177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.49609375,0.0,1534.3935546875,1895.4371337890625,0.0,4113.50927734375,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12154920,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8337476849555969,0.3811619579792022,0.3454868197441101,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.9540978074073792,0.5639911890029907,0.535463273525238,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.9990000128746032,0.7249851226806641,0.4628494083881378,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.810606062412262,0.3481708168983459,0.3326732814311981,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841369628906,0.7064261436462402,0.227229967713356,1.037845492362976,285.0851745605469,284.95001220703125,299.0591125488281,288.2668762207031,297.7366027832031,297.35186767578125,285.0871887207031,1.0,0.6169847846031189,1.0,0.1500000059604644,0.7677995562553406,1.0,-3.259369373321533,0.2875944972038269,2.9717750549316406,-0.4478419423103332,0.901863694190979,0.901863694190979,0.0,174.18568420410156,193.0,44183.97265625,0.0,2948.19970703125,1.0,280.6419982910156,283.5298767089844,291.23858642578125,294.0196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978251814842224,1.0,0.0,0.0,3.65193510055542,3.651959180831909,8.898962846615177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.49609375,0.0,1534.3935546875,1895.4371337890625,0.0,4113.50927734375,0.9056415557861328,1.0,0.0,3.0,1.0,0.0
12154980,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8265354633331299,0.3802693784236908,0.3452919721603393,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.944107472896576,0.5627074837684631,0.5348830223083496,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.7270964980125427,0.4756973087787628,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8036434650421143,0.3482619524002075,0.3332509696483612,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7003219723701477,0.2274082601070404,1.0407496690750122,284.9316101074219,284.95001220703125,299.0434875488281,288.2608337402344,297.7167053222656,297.3309631347656,284.9307556152344,1.0,0.6228361129760742,1.0,0.1500000059604644,0.7644106149673462,1.0,-3.27809476852417,0.2910851240158081,2.9870095252990723,-0.4483940601348877,0.9003574252128601,0.9003574252128601,0.0,180.9069366455078,196.0,45424.6328125,0.0,3025.803466796875,1.0,280.3578796386719,283.3323059082031,291.3057861328125,294.21954345703125,293.1499938964844,293.1499938964844,280.04998779296875,35989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910006523132324,1.0,0.0,0.0,3.6530566215515137,3.653080701828003,8.904429478207021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.9765625,0.0,1536.4921875,1895.4371337890625,0.0,4223.58740234375,0.9059443473815918,1.0,0.0,3.0,1.0,0.0
12155040,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8265354633331299,0.3802693784236908,0.3452919721603393,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.944107472896576,0.5627074837684631,0.5348830223083496,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.7270964980125427,0.4756973087787628,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8036434650421143,0.3482619524002075,0.3332509696483612,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.7003219723701477,0.2274082601070404,1.0407496690750122,284.9316101074219,284.95001220703125,299.0434875488281,288.2608337402344,297.7167053222656,297.3309631347656,284.9307556152344,1.0,0.6228361129760742,1.0,0.1500000059604644,0.7644106149673462,1.0,-3.27809476852417,0.2910851240158081,2.9870095252990723,-0.4483940601348877,0.9003574252128601,0.9003574252128601,0.0,180.9069366455078,196.0,45424.6328125,0.0,3025.803466796875,1.0,280.3578796386719,283.3323059082031,291.3057861328125,294.21954345703125,293.1499938964844,293.1499938964844,280.04998779296875,35989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910006523132324,1.0,0.0,0.0,3.6530566215515137,3.653080701828003,8.904429478207021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.9765625,0.0,1536.4921875,1895.4371337890625,0.0,4223.58740234375,0.9059443473815918,1.0,0.0,3.0,1.0,0.0
12155100,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.8228967189788818,0.3793640732765198,0.3447449505329132,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.939070999622345,0.561574399471283,0.5341072678565979,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.796142578125,0.9990000128746032,0.727403998374939,0.4817288219928741,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8001371622085571,0.3479513227939605,0.3331959545612335,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.6972100734710693,0.2271870672702789,1.0407977104187012,284.797119140625,284.95001220703125,299.0357360839844,288.2579040527344,297.7026672363281,297.3151550292969,284.790283203125,1.0,0.6252071857452393,1.0,0.1500000059604644,0.7627161145210266,1.0,-3.283753156661988,0.2922907769680023,2.991462469100952,-0.4484511315822601,0.8980326056480408,0.8980326056480408,0.0,183.9813995361328,196.0,46442.3984375,0.0,3055.27392578125,1.0,280.1012878417969,283.1593322753906,291.33697509765625,294.37408447265625,293.1499938964844,293.1499938964844,280.04998779296875,36099.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650973320007324,3.6509974002838135,8.894276106730103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.87255859375,0.0,1534.9962158203125,1895.4371337890625,0.0,4300.0,0.9055171012878418,1.0,0.0,3.0,1.0,0.0
12155160,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8191026449203491,0.3782544136047363,0.343904584646225,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.9338647723197936,0.5602036714553833,0.5329980850219727,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.752197265625,0.9990000128746032,0.7273210287094116,0.4877059161663055,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.7965128421783447,0.3474495708942413,0.3328953087329864,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.6939319968223572,0.2267845869064331,1.0398389101028442,284.7523498535156,284.95001220703125,299.02801513671875,288.2550048828125,297.68701171875,297.29718017578125,284.75128173828125,1.0,0.6272250413894653,1.0,0.1500000059604644,0.7611545324325562,1.0,-3.287086009979248,0.2931279242038727,2.993958234786988,-0.448365569114685,0.8962277173995972,0.8962277173995972,0.0,186.9652862548828,199.0,46562.16796875,0.0,3079.262939453125,1.0,280.057861328125,283.1122436523437,291.32470703125,294.321044921875,293.1499938964844,293.1499938964844,280.3500061035156,36191.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465585231781006,3.6465823650360094,8.872779062585323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.11669921875,0.0,1530.7750244140625,1895.4371337890625,0.0,4300.0,0.9046245217323304,1.0,0.0,3.0,1.0,0.0
12155220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8134549260139465,0.3774950802326202,0.3429689407348633,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.925950825214386,0.5588982105255127,0.5315002202987671,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.7290266156196594,0.4970871210098266,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7911472320556641,0.3473526239395141,0.332682728767395,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6889577507972717,0.2265404909849167,1.038651943206787,284.919677734375,284.95001220703125,299.0126037597656,288.2493896484375,297.67236328125,297.2825012207031,284.9209899902344,1.0,0.6306688189506531,1.0,0.1500000059604644,0.7580313682556152,1.0,-3.293752908706665,0.2948198914527893,2.9989330768585205,-0.4483421146869659,0.8971892595291138,0.8971892595291138,0.0,191.77215576171875,202.0,45476.03515625,0.0,3120.87060546875,1.0,280.34197998046875,283.3223571777344,291.2272033691406,294.0995178222656,293.1499938964844,293.1499938964844,280.6499938964844,36075.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943247437477112,1.0,0.0,0.0,3.6430065631866455,3.643030405044556,8.855502073856769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3564453125,0.0,1525.962890625,1895.4371337890625,0.0,4251.94189453125,0.9037768840789796,1.0,0.0,3.0,1.0,0.0
12155280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8134549260139465,0.3774950802326202,0.3429689407348633,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.925950825214386,0.5588982105255127,0.5315002202987671,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9990000128746032,0.7290266156196594,0.4970871210098266,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7911472320556641,0.3473526239395141,0.332682728767395,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6889577507972717,0.2265404909849167,1.038651943206787,284.919677734375,284.95001220703125,299.0126037597656,288.2493896484375,297.67236328125,297.2825012207031,284.9209899902344,1.0,0.6306688189506531,1.0,0.1500000059604644,0.7580313682556152,1.0,-3.293752908706665,0.2948198914527893,2.9989330768585205,-0.4483421146869659,0.8971892595291138,0.8971892595291138,0.0,191.77215576171875,202.0,45476.03515625,0.0,3120.87060546875,1.0,280.34197998046875,283.3223571777344,291.2272033691406,294.0995178222656,293.1499938964844,293.1499938964844,280.6499938964844,36075.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943247437477112,1.0,0.0,0.0,3.6430065631866455,3.643030405044556,8.855502073856769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3564453125,0.0,1525.962890625,1895.4371337890625,0.0,4251.94189453125,0.9037768840789796,1.0,0.0,3.0,1.0,0.0
12155340,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8104793429374695,0.3779191672801971,0.3432545065879822,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9215169548988342,0.5589110255241394,0.531378984451294,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.7328926920890808,0.5031450986862183,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7884798049926758,0.3482418954372406,0.3334382176399231,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6864973902702332,0.227078691124916,1.040809154510498,285.1069030761719,284.95001220703125,298.9972839355469,288.24395751953125,297.672607421875,297.287109375,285.1083679199219,1.0,0.6339383125305176,1.0,0.1500000059604644,0.7549082040786743,1.0,-3.3047330379486084,0.2971880733966827,3.007544994354248,-0.4486085772514343,0.9008327722549438,0.9008327722549438,0.0,195.2074432373047,205.0,44437.44140625,0.0,3164.446533203125,1.0,280.641845703125,283.5507507324219,291.1965026855469,293.9840087890625,293.1499938964844,293.1499938964844,280.3500061035156,35871.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815109372138976,1.0,0.0,0.0,3.6471569538116455,3.647181034088135,8.875691719367751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.63330078125,0.0,1529.05029296875,1895.4371337890625,0.0,4141.84326171875,0.9045726656913756,1.0,0.0,3.0,1.0,0.0
12155400,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8104793429374695,0.3779191672801971,0.3432545065879822,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9215169548988342,0.5589110255241394,0.531378984451294,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9990000128746032,0.7328926920890808,0.5031450986862183,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.7884798049926758,0.3482418954372406,0.3334382176399231,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.6864973902702332,0.227078691124916,1.040809154510498,285.1069030761719,284.95001220703125,298.9972839355469,288.24395751953125,297.672607421875,297.287109375,285.1083679199219,1.0,0.6339383125305176,1.0,0.1500000059604644,0.7549082040786743,1.0,-3.3047330379486084,0.2971880733966827,3.007544994354248,-0.4486085772514343,0.9008327722549438,0.9008327722549438,0.0,195.2074432373047,205.0,44437.44140625,0.0,3164.446533203125,1.0,280.641845703125,283.5507507324219,291.1965026855469,293.9840087890625,293.1499938964844,293.1499938964844,280.3500061035156,35871.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815109372138976,1.0,0.0,0.0,3.6471569538116455,3.647181034088135,8.875691719367751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.63330078125,0.0,1529.05029296875,1895.4371337890625,0.0,4141.84326171875,0.9045726656913756,1.0,0.0,3.0,1.0,0.0
12155460,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8070545792579651,0.3770910203456878,0.343052864074707,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.916857898235321,0.5577490329742432,0.5308548808097839,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.7352598309516907,0.5092971920967102,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7856836318969727,0.3484358489513397,0.3340344429016113,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6840499639511108,0.227240577340126,1.0430262088775637,284.9475402832031,284.95001220703125,298.98199462890625,288.2387084960937,297.661376953125,297.27716064453125,284.9465026855469,1.0,0.6370591521263123,1.0,0.1500000059604644,0.7517274022102356,1.0,-3.3146488666534424,0.2994338274002075,3.0152149200439453,-0.4486153125762939,0.8994906544685364,0.8994906544685364,0.0,198.6893310546875,208.0,45613.09765625,0.0,3206.170654296875,1.0,280.3580017089844,283.3486022949219,291.27862548828125,294.201416015625,293.1499938964844,293.1499938964844,280.6499938964844,35979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993544578552246,1.0,0.0,0.0,3.64866042137146,3.648684501647949,8.883010877980269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.91943359375,0.0,1531.5228271484375,1895.4371337890625,0.0,4245.30078125,0.9049552083015442,1.0,0.0,3.0,1.0,0.0
12155520,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8070545792579651,0.3770910203456878,0.343052864074707,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.916857898235321,0.5577490329742432,0.5308548808097839,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9990000128746032,0.7352598309516907,0.5092971920967102,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7856836318969727,0.3484358489513397,0.3340344429016113,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6840499639511108,0.227240577340126,1.0430262088775637,284.9475402832031,284.95001220703125,298.98199462890625,288.2387084960937,297.661376953125,297.27716064453125,284.9465026855469,1.0,0.6370591521263123,1.0,0.1500000059604644,0.7517274022102356,1.0,-3.3146488666534424,0.2994338274002075,3.0152149200439453,-0.4486153125762939,0.8994906544685364,0.8994906544685364,0.0,198.6893310546875,208.0,45613.09765625,0.0,3206.170654296875,1.0,280.3580017089844,283.3486022949219,291.27862548828125,294.201416015625,293.1499938964844,293.1499938964844,280.6499938964844,35979.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993544578552246,1.0,0.0,0.0,3.64866042137146,3.648684501647949,8.883010877980269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.91943359375,0.0,1531.5228271484375,1895.4371337890625,0.0,4245.30078125,0.9049552083015442,1.0,0.0,3.0,1.0,0.0
