time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155580,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8032898306846619,0.3768491148948669,0.3426401913166046,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.9119861125946044,0.5570845007896423,0.5300366282463074,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,0.7381739020347595,0.514832079410553,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7825981378555298,0.3488746583461761,0.3343706130981445,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6812963485717773,0.227524846792221,1.0442513227462769,285.11328125,284.95001220703125,298.9666748046875,288.2336730957031,297.6554870605469,297.2738342285156,285.114501953125,1.0,0.6398448348045349,1.0,0.1500000059604644,0.7485466003417969,1.0,-3.321698904037476,0.3012759685516357,3.02042293548584,-0.448514312505722,0.9030262231826782,0.9030262231826782,0.0,202.2084350585937,211.0,44579.98046875,0.0,3241.9140625,1.0,280.6420288085937,283.5548095703125,291.2061462402344,294.01611328125,293.1499938964844,293.1499938964844,280.3500061035156,35827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984594702720642,1.0,0.0,0.0,3.654355764389038,3.6543798446655273,8.910764108804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.091796875,0.0,1536.724609375,1895.4371337890625,0.0,4168.533203125,0.9061466455459596,1.0,0.0,3.0,1.0,0.0
12155640,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.8032898306846619,0.3768491148948669,0.3426401913166046,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.9119861125946044,0.5570845007896423,0.5300366282463074,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.9990000128746032,0.7381739020347595,0.514832079410553,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7825981378555298,0.3488746583461761,0.3343706130981445,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6812963485717773,0.227524846792221,1.0442513227462769,285.11328125,284.95001220703125,298.9666748046875,288.2336730957031,297.6554870605469,297.2738342285156,285.114501953125,1.0,0.6398448348045349,1.0,0.1500000059604644,0.7485466003417969,1.0,-3.321698904037476,0.3012759685516357,3.02042293548584,-0.448514312505722,0.9030262231826782,0.9030262231826782,0.0,202.2084350585937,211.0,44579.98046875,0.0,3241.9140625,1.0,280.6420288085937,283.5548095703125,291.2061462402344,294.01611328125,293.1499938964844,293.1499938964844,280.3500061035156,35827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984594702720642,1.0,0.0,0.0,3.654355764389038,3.6543798446655273,8.910764108804869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.091796875,0.0,1536.724609375,1895.4371337890625,0.0,4168.533203125,0.9061466455459596,1.0,0.0,3.0,1.0,0.0
12155700,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8017016053199768,0.3765168488025665,0.3426282107830047,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9099146127700806,0.5565690398216248,0.5298415422439575,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990001320838928,0.7394391298294067,0.5166797637939453,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7813166379928589,0.3489948809146881,0.3346866965293884,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6801726222038269,0.2276212573051452,1.0454001426696775,284.9921875,284.95001220703125,298.958984375,288.231201171875,297.6512145996094,297.2706298828125,284.98583984375,1.0,0.6412027478218079,1.0,0.1500000059604644,0.7469562292098999,1.0,-3.325438976287842,0.3022384941577911,3.023200511932373,-0.4483954310417175,0.9021483659744264,0.9021483659744264,0.0,203.87759399414065,211.0,45583.296875,0.0,3259.8037109375,1.0,280.3987121582031,283.3951721191406,291.26922607421875,294.2239685058594,293.1499938964844,293.1499938964844,280.3500061035156,35889.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917524456977844,1.0,0.0,0.0,3.6565964221954346,3.6566202640533447,8.921693961383426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.16455078125,0.0,1539.6903076171875,1895.4371337890625,0.0,4230.013671875,0.9066399335861206,1.0,0.0,3.0,1.0,0.0
12155760,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.799142062664032,0.3757662773132324,0.3421747982501983,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9068539142608644,0.5556214451789856,0.5291908383369446,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9976658821105956,0.7402397394180298,0.5177121162414551,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7792053818702698,0.3488085865974426,0.3347092270851135,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6782956123352051,0.2274897694587707,1.0456295013427734,284.9483337402344,284.95001220703125,298.9512939453125,288.2287902832031,297.643310546875,297.2626647949219,284.9471130371094,1.0,0.6423453092575073,1.0,0.1500000059604644,0.7453838586807251,1.0,-3.3256633281707764,0.3026662468910217,3.0229969024658203,-0.4479870498180389,0.901663303375244,0.901663303375244,0.0,206.0176696777344,214.0,45707.36328125,0.0,3272.4697265625,1.0,280.3573913574219,283.3476257324219,291.26934814453125,294.2025756835937,293.1499938964844,293.1499938964844,280.04998779296875,35954.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962759613990784,1.0,0.0,0.0,3.656821012496948,3.6568450927734375,8.922790470933251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.98779296875,0.0,1540.426513671875,1895.4371337890625,0.0,4268.515625,0.9067611694335938,1.0,0.0,3.0,1.0,0.0
12155820,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7929965257644653,0.373584896326065,0.3406000733375549,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8999843597412109,0.5529543161392212,0.5271157026290894,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9937102794647216,0.7412146329879761,0.5186628699302673,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7740653157234192,0.347833514213562,0.3341691195964813,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6736220717430115,0.2267327606678009,1.043891429901123,284.7606201171875,284.95001220703125,298.93585205078125,288.2240905761719,297.6237487792969,297.2419128417969,284.7591552734375,1.0,0.6440039277076721,1.0,0.1500000059604644,0.7422391772270203,1.0,-3.319685935974121,0.3025576174259186,3.017128229141236,-0.4468046426773071,0.8975846171379089,0.8975846171379089,0.0,210.63504028320312,217.0,46733.453125,0.0,3285.2060546875,1.0,280.0580444335937,283.1202697753906,291.30230712890625,294.307373046875,293.1499938964844,293.1499938964844,280.3500061035156,36166.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651301145553589,3.651325225830078,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.33203125,0.0,1535.8604736328125,1895.4371337890625,0.0,4300.0,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
12155880,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7929965257644653,0.373584896326065,0.3406000733375549,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8999843597412109,0.5529543161392212,0.5271157026290894,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604064941406,0.9937102794647216,0.7412146329879761,0.5186628699302673,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.7740653157234192,0.347833514213562,0.3341691195964813,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.6736220717430115,0.2267327606678009,1.043891429901123,284.7606201171875,284.95001220703125,298.93585205078125,288.2240905761719,297.6237487792969,297.2419128417969,284.7591552734375,1.0,0.6440039277076721,1.0,0.1500000059604644,0.7422391772270203,1.0,-3.319685935974121,0.3025576174259186,3.017128229141236,-0.4468046426773071,0.8975846171379089,0.8975846171379089,0.0,210.63504028320312,217.0,46733.453125,0.0,3285.2060546875,1.0,280.0580444335937,283.1202697753906,291.30230712890625,294.307373046875,293.1499938964844,293.1499938964844,280.3500061035156,36166.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651301145553589,3.651325225830078,8.895873406800092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.33203125,0.0,1535.8604736328125,1895.4371337890625,0.0,4300.0,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
12155940,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7886733412742615,0.3727049231529236,0.3395116329193115,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.895078718662262,0.5515060424804688,0.5254448056221008,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9912704229354858,0.7441738247871399,0.5203341841697693,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7704448103904724,0.3475911319255829,0.3337792754173279,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6702207326889038,0.2264206111431121,1.0421600341796875,284.9202880859375,284.95001220703125,298.9202880859375,288.2195739746094,297.61834716796875,297.2391357421875,284.9214172363281,1.0,0.6453482508659363,1.0,0.1500000059604644,0.7390944957733154,1.0,-3.315813064575196,0.3027958869934082,3.013017177581787,-0.4459986686706543,0.8984971642494202,0.8984971642494202,0.0,214.03228759765625,220.0,45559.9296875,0.0,3295.757568359375,1.0,280.3420104980469,283.32391357421875,291.2024841308594,294.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,36063.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962151646614076,1.0,0.0,0.0,3.6481966972351074,3.6482205390930176,8.880752488948929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4521484375,0.0,1531.6387939453125,1895.4371337890625,0.0,4268.0,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12156000,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7886733412742615,0.3727049231529236,0.3395116329193115,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.895078718662262,0.5515060424804688,0.5254448056221008,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9912704229354858,0.7441738247871399,0.5203341841697693,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7704448103904724,0.3475911319255829,0.3337792754173279,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6702207326889038,0.2264206111431121,1.0421600341796875,284.9202880859375,284.95001220703125,298.9202880859375,288.2195739746094,297.61834716796875,297.2391357421875,284.9214172363281,1.0,0.6453482508659363,1.0,0.1500000059604644,0.7390944957733154,1.0,-3.315813064575196,0.3027958869934082,3.013017177581787,-0.4459986686706543,0.8984971642494202,0.8984971642494202,0.0,214.03228759765625,220.0,45559.9296875,0.0,3295.757568359375,1.0,280.3420104980469,283.32391357421875,291.2024841308594,294.0824279785156,293.1499938964844,293.1499938964844,280.6499938964844,36063.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962151646614076,1.0,0.0,0.0,3.6481966972351074,3.6482205390930176,8.880752488948929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.4521484375,0.0,1531.6387939453125,1895.4371337890625,0.0,4268.0,0.9049279093742372,1.0,0.0,3.0,1.0,0.0
12156060,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7871785759925842,0.3730690479278564,0.3396865129470825,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.893062949180603,0.5514220595359802,0.5251739025115967,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9911796450614928,0.7487094402313232,0.5233085751533508,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7693408131599426,0.3483710885047912,0.3343742191791534,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.6692002415657043,0.2269323170185089,1.0439341068267822,285.1044616699219,284.95001220703125,298.9045715332031,288.2152099609375,297.6242980957031,297.251220703125,285.1058654785156,1.0,0.6472471952438354,1.0,0.1500000059604644,0.7358613610267639,1.0,-3.3221137523651123,0.3046388924121856,3.017474889755249,-0.4458014070987701,0.9020851254463196,0.9020851254463196,0.0,216.0272979736328,223.0,44484.703125,0.0,3321.370849609375,1.0,280.64190673828125,283.5497436523437,291.1678466796875,293.9591369628906,293.1499938964844,293.1499938964844,280.3500061035156,35869.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833508133888244,1.0,0.0,0.0,3.652457475662232,3.6524813175201416,8.901508294911764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.88037109375,0.0,1534.925048828125,1895.4371337890625,0.0,4157.78173828125,0.9057557582855223,1.0,0.0,3.0,1.0,0.0
12156120,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7871785759925842,0.3730690479278564,0.3396865129470825,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.893062949180603,0.5514220595359802,0.5251739025115967,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9911796450614928,0.7487094402313232,0.5233085751533508,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7693408131599426,0.3483710885047912,0.3343742191791534,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.6692002415657043,0.2269323170185089,1.0439341068267822,285.1044616699219,284.95001220703125,298.9045715332031,288.2152099609375,297.6242980957031,297.251220703125,285.1058654785156,1.0,0.6472471952438354,1.0,0.1500000059604644,0.7358613610267639,1.0,-3.3221137523651123,0.3046388924121856,3.017474889755249,-0.4458014070987701,0.9020851254463196,0.9020851254463196,0.0,216.0272979736328,223.0,44484.703125,0.0,3321.370849609375,1.0,280.64190673828125,283.5497436523437,291.1678466796875,293.9591369628906,293.1499938964844,293.1499938964844,280.3500061035156,35869.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833508133888244,1.0,0.0,0.0,3.652457475662232,3.6524813175201416,8.901508294911764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.88037109375,0.0,1534.925048828125,1895.4371337890625,0.0,4157.78173828125,0.9057557582855223,1.0,0.0,3.0,1.0,0.0
12156180,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7845412492752075,0.3721978366374969,0.3394334018230438,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8899421095848083,0.5501977801322937,0.52457195520401,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9899871945381165,0.751344621181488,0.5256724953651428,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7673927545547485,0.3484795689582824,0.3348719775676727,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6675408482551575,0.227068156003952,1.0459736585617063,284.9431457519531,284.95001220703125,298.8886413574219,288.2109680175781,297.6173400878906,297.2470092773437,284.9419860839844,1.0,0.649352490901947,1.0,0.1500000059604644,0.7326282262802124,1.0,-3.3269922733306885,0.3062887191772461,3.0207035541534424,-0.4452071785926819,0.9006738662719727,0.9006738662719727,0.0,218.8775787353516,226.0,45631.41015625,0.0,3348.670166015625,1.0,280.3579406738281,283.3456420898437,291.2494812011719,294.1737670898437,293.1499938964844,293.1499938964844,280.04998779296875,35980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950617551803588,1.0,0.0,0.0,3.653920888900757,3.653944969177246,8.908642712412984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.90380859375,0.0,1537.388916015625,1895.4371337890625,0.0,4258.20849609375,0.906132161617279,1.0,0.0,3.0,1.0,0.0
12156240,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7845412492752075,0.3721978366374969,0.3394334018230438,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8899421095848083,0.5501977801322937,0.52457195520401,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9899871945381165,0.751344621181488,0.5256724953651428,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7673927545547485,0.3484795689582824,0.3348719775676727,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.6675408482551575,0.227068156003952,1.0459736585617063,284.9431457519531,284.95001220703125,298.8886413574219,288.2109680175781,297.6173400878906,297.2470092773437,284.9419860839844,1.0,0.649352490901947,1.0,0.1500000059604644,0.7326282262802124,1.0,-3.3269922733306885,0.3062887191772461,3.0207035541534424,-0.4452071785926819,0.9006738662719727,0.9006738662719727,0.0,218.8775787353516,226.0,45631.41015625,0.0,3348.670166015625,1.0,280.3579406738281,283.3456420898437,291.2494812011719,294.1737670898437,293.1499938964844,293.1499938964844,280.04998779296875,35980.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950617551803588,1.0,0.0,0.0,3.653920888900757,3.653944969177246,8.908642712412984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.90380859375,0.0,1537.388916015625,1895.4371337890625,0.0,4258.20849609375,0.906132161617279,1.0,0.0,3.0,1.0,0.0
12156300,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.7822666168212891,0.371257334947586,0.3388333022594452,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8874207139015198,0.5490439534187317,0.5237563252449036,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.988539218902588,0.7519820332527161,0.5263466835021973,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.7655918002128601,0.3481382131576538,0.3347663283348083,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.6659388542175293,0.2268315851688385,1.0457918643951416,284.80535888671875,284.95001220703125,298.8805847167969,288.2089233398437,297.60943603515625,297.2391967773437,284.7983093261719,1.0,0.6502043008804321,1.0,0.1500000059604644,0.731011688709259,1.0,-3.325760126113892,0.3065588772296905,3.0192012786865234,-0.4446602165699005,0.8983691930770874,0.8983691930770874,0.0,220.8121795654297,226.0,46607.98828125,0.0,3356.863525390625,1.0,280.1012878417969,283.169677734375,291.2877502441406,294.3309936523437,293.1499938964844,293.1499938964844,280.04998779296875,36091.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519947052001953,3.652018785476685,8.899252748051367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.833984375,0.0,1536.0709228515625,1895.4371337890625,0.0,4300.0,0.9057396650314332,1.0,0.0,3.0,1.0,0.0
12156360,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7794835567474365,0.3700977265834808,0.3379376232624054,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.8843877911567688,0.5476338863372803,0.5226014256477356,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.986609935760498,0.7523424029350281,0.5267055034637451,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7633388638496399,0.3475885987281799,0.3344098627567291,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6638925075531006,0.2264139950275421,1.0446741580963137,284.75701904296875,284.95001220703125,298.8724975585937,288.2069091796875,297.5998229980469,297.2291259765625,284.7556457519531,1.0,0.6508567333221436,1.0,0.1500000059604644,0.7294390797615051,1.0,-3.3219568729400635,0.3064265251159668,3.0155303478240967,-0.4439513385295868,0.8965604305267334,0.8965604305267334,0.0,222.9867553710937,229.0,46677.7734375,0.0,3360.546142578125,1.0,280.0578308105469,283.1192626953125,291.2849426269531,294.28533935546875,293.1499938964844,293.1499938964844,280.3500061035156,36184.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647702693939209,3.647726774215698,8.878348580765305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81640625,0.0,1531.9962158203125,1895.4371337890625,0.0,4300.0,0.9048749208450316,1.0,0.0,3.0,1.0,0.0
12156420,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7757169604301453,0.3692306280136108,0.3368616700172424,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.880111813545227,0.5462103486061096,0.5209575891494751,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9843804836273192,0.75517737865448,0.5282925963401794,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7602847814559937,0.3473802804946899,0.3340514004230499,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6610366106033325,0.2261510491371154,1.0431722402572632,284.9178466796875,284.95001220703125,298.8560791015625,288.2029724121094,297.5950622558594,297.2274475097656,284.91900634765625,1.0,0.6521281599998474,1.0,0.1500000059604644,0.7262939214706421,1.0,-3.318344116210937,0.3067987859249115,3.011545419692993,-0.4430369734764099,0.8974499106407166,0.8974499106407166,0.0,226.197006225586,232.0,45509.90625,0.0,3370.557861328125,1.0,280.34197998046875,283.3238525390625,291.1860046386719,294.0622863769531,293.1499938964844,293.1499938964844,280.6499938964844,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961606860160828,1.0,0.0,0.0,3.6441826820373535,3.6442067623138414,8.861221658662544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.0595703125,0.0,1527.2655029296875,1895.4371337890625,0.0,4267.53759765625,0.904038906097412,1.0,0.0,3.0,1.0,0.0
12156480,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7757169604301453,0.3692306280136108,0.3368616700172424,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.880111813545227,0.5462103486061096,0.5209575891494751,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9843804836273192,0.75517737865448,0.5282925963401794,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7602847814559937,0.3473802804946899,0.3340514004230499,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.6610366106033325,0.2261510491371154,1.0431722402572632,284.9178466796875,284.95001220703125,298.8560791015625,288.2029724121094,297.5950622558594,297.2274475097656,284.91900634765625,1.0,0.6521281599998474,1.0,0.1500000059604644,0.7262939214706421,1.0,-3.318344116210937,0.3067987859249115,3.011545419692993,-0.4430369734764099,0.8974499106407166,0.8974499106407166,0.0,226.197006225586,232.0,45509.90625,0.0,3370.557861328125,1.0,280.34197998046875,283.3238525390625,291.1860046386719,294.0622863769531,293.1499938964844,293.1499938964844,280.6499938964844,36074.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961606860160828,1.0,0.0,0.0,3.6441826820373535,3.6442067623138414,8.861221658662544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.0595703125,0.0,1527.2655029296875,1895.4371337890625,0.0,4267.53759765625,0.904038906097412,1.0,0.0,3.0,1.0,0.0
12156540,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7744327783584595,0.3695820868015289,0.3370274305343628,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8783443570137024,0.5461163520812988,0.5206813812255859,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9843921661376952,0.7595650553703308,0.5311658978462219,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7593943476676941,0.3481722474098205,0.3346594572067261,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6602228879928589,0.2266804724931717,1.0450446605682373,285.1023254394531,284.95001220703125,298.83935546875,288.1991577148437,297.60113525390625,297.2400207519531,285.10369873046875,1.0,0.6539789438247681,1.0,0.1500000059604644,0.7231487035751343,1.0,-3.324640274047852,0.3087303042411804,3.0159099102020264,-0.4427119195461273,0.901011049747467,0.901011049747467,0.0,228.1328887939453,235.0,44435.76953125,0.0,3395.989013671875,1.0,280.641845703125,283.5498962402344,291.15191650390625,293.9398498535156,293.1499938964844,293.1499938964844,280.3500061035156,35876.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833296537399292,1.0,0.0,0.0,3.648184061050415,3.648207902908325,8.880691098056559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.318359375,0.0,1530.2222900390625,1895.4371337890625,0.0,4157.5986328125,0.9048048853874208,1.0,0.0,3.0,1.0,0.0
12156600,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7744327783584595,0.3695820868015289,0.3370274305343628,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.8783443570137024,0.5461163520812988,0.5206813812255859,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9843921661376952,0.7595650553703308,0.5311658978462219,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7593943476676941,0.3481722474098205,0.3346594572067261,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.6602228879928589,0.2266804724931717,1.0450446605682373,285.1023254394531,284.95001220703125,298.83935546875,288.1991577148437,297.60113525390625,297.2400207519531,285.10369873046875,1.0,0.6539789438247681,1.0,0.1500000059604644,0.7231487035751343,1.0,-3.324640274047852,0.3087303042411804,3.0159099102020264,-0.4427119195461273,0.901011049747467,0.901011049747467,0.0,228.1328887939453,235.0,44435.76953125,0.0,3395.989013671875,1.0,280.641845703125,283.5498962402344,291.15191650390625,293.9398498535156,293.1499938964844,293.1499938964844,280.3500061035156,35876.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833296537399292,1.0,0.0,0.0,3.648184061050415,3.648207902908325,8.880691098056559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.318359375,0.0,1530.2222900390625,1895.4371337890625,0.0,4157.5986328125,0.9048048853874208,1.0,0.0,3.0,1.0,0.0
12156660,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7720482349395752,0.3686968386173248,0.3367612361907959,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.875514566898346,0.5448806285858154,0.5200673341751099,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9832286834716796,0.7620040774345398,0.5334036946296692,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7576939463615417,0.3482836782932281,0.3351611196994781,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6587855815887451,0.22681725025177,1.0471018552780151,284.9414367675781,284.95001220703125,298.82232666015625,288.1954650878906,297.5943298339844,297.2363586425781,284.9402770996094,1.0,0.6560395956039429,1.0,0.1500000059604644,0.719976007938385,1.0,-3.329362869262696,0.3104524612426758,3.0189104080200195,-0.4419671595096588,0.8995805978775024,0.8995805978775024,0.0,230.9705505371093,238.0,45583.08984375,0.0,3422.990966796875,1.0,280.35797119140625,283.3461608886719,291.234130859375,294.1551208496094,293.1499938964844,293.1499938964844,280.6499938964844,35985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950664043426514,1.0,0.0,0.0,3.649451732635498,3.6494758129119873,8.886864293344843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.04736328125,0.0,1532.4520263671875,1895.4371337890625,0.0,4258.248046875,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
12156720,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7720482349395752,0.3686968386173248,0.3367612361907959,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.875514566898346,0.5448806285858154,0.5200673341751099,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9832286834716796,0.7620040774345398,0.5334036946296692,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7576939463615417,0.3482836782932281,0.3351611196994781,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6587855815887451,0.22681725025177,1.0471018552780151,284.9414367675781,284.95001220703125,298.82232666015625,288.1954650878906,297.5943298339844,297.2363586425781,284.9402770996094,1.0,0.6560395956039429,1.0,0.1500000059604644,0.719976007938385,1.0,-3.329362869262696,0.3104524612426758,3.0189104080200195,-0.4419671595096588,0.8995805978775024,0.8995805978775024,0.0,230.9705505371093,238.0,45583.08984375,0.0,3422.990966796875,1.0,280.35797119140625,283.3461608886719,291.234130859375,294.1551208496094,293.1499938964844,293.1499938964844,280.6499938964844,35985.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950664043426514,1.0,0.0,0.0,3.649451732635498,3.6494758129119873,8.886864293344843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.04736328125,0.0,1532.4520263671875,1895.4371337890625,0.0,4258.248046875,0.9051362872123718,1.0,0.0,3.0,1.0,0.0
12156780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7692936658859253,0.3683623671531677,0.3362593352794647,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8722983002662659,0.5441155433654785,0.5191495418548584,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9817207455635072,0.7653812766075134,0.5354573726654053,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7556250691413879,0.348649263381958,0.335412323474884,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6569581031799316,0.2270694524049759,1.0481207370758057,285.10467529296875,284.95001220703125,298.8049011230469,288.19189453125,297.5931396484375,297.2397155761719,285.1058654785156,1.0,0.6579273343086243,1.0,0.1500000059604644,0.716803252696991,1.0,-3.331643581390381,0.3118314743041992,3.0198121070861816,-0.4412695467472076,0.9029811024665833,0.9029811024665833,0.0,233.9889068603516,241.0,44514.96875,0.0,3445.47119140625,1.0,280.6420288085937,283.5502624511719,291.1623840332031,293.9679870605469,293.1499938964844,293.1499938964844,280.3500061035156,35837.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857087731361388,1.0,0.0,0.0,3.6547634601593018,3.654787540435791,8.912752491596621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6728515625,0.0,1537.2574462890625,1895.4371337890625,0.0,4178.14599609375,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12156840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.7692936658859253,0.3683623671531677,0.3362593352794647,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.8722983002662659,0.5441155433654785,0.5191495418548584,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.9817207455635072,0.7653812766075134,0.5354573726654053,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7556250691413879,0.348649263381958,0.335412323474884,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.6569581031799316,0.2270694524049759,1.0481207370758057,285.10467529296875,284.95001220703125,298.8049011230469,288.19189453125,297.5931396484375,297.2397155761719,285.1058654785156,1.0,0.6579273343086243,1.0,0.1500000059604644,0.716803252696991,1.0,-3.331643581390381,0.3118314743041992,3.0198121070861816,-0.4412695467472076,0.9029811024665833,0.9029811024665833,0.0,233.9889068603516,241.0,44514.96875,0.0,3445.47119140625,1.0,280.6420288085937,283.5502624511719,291.1623840332031,293.9679870605469,293.1499938964844,293.1499938964844,280.3500061035156,35837.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857087731361388,1.0,0.0,0.0,3.6547634601593018,3.654787540435791,8.912752491596621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.6728515625,0.0,1537.2574462890625,1895.4371337890625,0.0,4178.14599609375,0.9062448143959044,1.0,0.0,3.0,1.0,0.0
12156900,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7682676911354065,0.3679976165294647,0.3362027108669281,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8710398077964783,0.5435618758201599,0.5189016461372375,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9812771081924438,0.7666978240013123,0.5366740226745605,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7548927664756775,0.3487423956394195,0.3356901407241821,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6563305258750916,0.2271533757448196,1.0491632223129272,284.9835510253906,284.95001220703125,298.7960205078125,288.1901550292969,297.5904235839844,297.2389221191406,284.97723388671875,1.0,0.6589670777320862,1.0,0.1500000059604644,0.7152169346809387,1.0,-3.3343331813812256,0.3127726316452026,3.0215604305267334,-0.4408975839614868,0.9020448923110962,0.9020448923110962,0.0,235.34649658203125,241.0,45515.390625,0.0,3459.43798828125,1.0,280.3987121582031,283.3905639648437,291.226318359375,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35900.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926857948303224,1.0,0.0,0.0,3.656787157058716,3.656811237335205,8.922625625018554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.01171875,0.0,1539.988037109375,1895.4371337890625,0.0,4237.98046875,0.9066902995109558,1.0,0.0,3.0,1.0,0.0
12156960,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7664377093315125,0.3672190010547638,0.3357130289077759,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8689926862716675,0.5425848960876465,0.5182095170021057,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.9800100326538086,0.7674306035041809,0.5373743176460266,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.7534977197647095,0.3485339283943176,0.3356786668300628,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6550982594490051,0.2270097285509109,1.0492862462997437,284.93994140625,284.95001220703125,298.7870483398437,288.1884460449219,297.5837097167969,297.23291015625,284.9387512207031,1.0,0.6598585844039917,1.0,0.1500000059604644,0.7136645913124084,1.0,-3.3338944911956787,0.3132212460041046,3.0206730365753174,-0.4402983784675598,0.9015058875083924,0.9015058875083924,0.0,237.1912536621093,244.0,45638.96484375,0.0,3468.940185546875,1.0,280.3573913574219,283.3431396484375,291.2275085449219,294.1554260253906,293.1499938964844,293.1499938964844,280.04998779296875,35965.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970782995224,1.0,0.0,0.0,3.656791925430298,3.656816005706787,8.922648362386099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.513671875,0.0,1540.4813232421875,1895.4371337890625,0.0,4275.3154296875,0.9067626595497132,1.0,0.0,3.0,1.0,0.0
12157020,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.7618065476417542,0.3649840652942657,0.3340747952461242,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8639358282089233,0.5398715138435364,0.5160712599754333,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.9764399528503418,0.7679684162139893,0.5380730628967285,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.7498419284820557,0.3475279808044433,0.3350893557071686,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6517658829689026,0.2262270450592041,1.047360062599182,284.753173828125,284.95001220703125,298.7687683105469,288.1850891113281,297.56512451171875,297.2142944335937,284.7517395019531,1.0,0.6611719131469727,1.0,0.1500000059604644,0.7105598449707031,1.0,-3.327176570892334,0.3132222890853882,3.013954162597656,-0.438736081123352,0.8973346948623657,0.8973346948623657,0.0,241.36636352539065,247.0,46669.05859375,0.0,3477.145751953125,1.0,280.0580444335937,283.11639404296875,291.26531982421875,294.26483154296875,293.1499938964844,293.1499938964844,280.3500061035156,36177.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508378982543945,3.650861978530884,8.893616723071318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.54150390625,0.0,1535.4312744140625,1895.4371337890625,0.0,4300.0,0.9055686593055724,1.0,0.0,3.0,1.0,0.0
12157080,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75341796875,0.7618065476417542,0.3649840652942657,0.3340747952461242,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.8639358282089233,0.5398715138435364,0.5160712599754333,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.9764399528503418,0.7679684162139893,0.5380730628967285,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.7498419284820557,0.3475279808044433,0.3350893557071686,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.6517658829689026,0.2262270450592041,1.047360062599182,284.753173828125,284.95001220703125,298.7687683105469,288.1850891113281,297.56512451171875,297.2142944335937,284.7517395019531,1.0,0.6611719131469727,1.0,0.1500000059604644,0.7105598449707031,1.0,-3.327176570892334,0.3132222890853882,3.013954162597656,-0.438736081123352,0.8973346948623657,0.8973346948623657,0.0,241.36636352539065,247.0,46669.05859375,0.0,3477.145751953125,1.0,280.0580444335937,283.11639404296875,291.26531982421875,294.26483154296875,293.1499938964844,293.1499938964844,280.3500061035156,36177.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508378982543945,3.650861978530884,8.893616723071318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.54150390625,0.0,1535.4312744140625,1895.4371337890625,0.0,4300.0,0.9055686593055724,1.0,0.0,3.0,1.0,0.0
12157140,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7584584951400757,0.3640216588973999,0.3329121768474579,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8601489067077637,0.5383471250534058,0.514330267906189,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9741843938827516,0.7704433798789978,0.5393991470336914,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7471807599067688,0.3472666144371032,0.334671676158905,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6492334008216858,0.2258825600147247,1.0454567670822144,284.9127502441406,284.95001220703125,298.75,288.1817932128906,297.5594482421875,297.2121887207031,284.9138488769531,1.0,0.6622762680053711,1.0,0.1500000059604644,0.7074551582336426,1.0,-3.322474956512451,0.3135701417922973,3.008904933929444,-0.4375183582305908,0.8981478214263916,0.8981478214263916,0.0,244.53810119628903,250.0,45488.97265625,0.0,3484.31494140625,1.0,280.3419494628906,283.3199157714844,291.16632080078125,294.0415954589844,293.1499938964844,293.1499938964844,280.6499938964844,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996634840965271,1.0,0.0,0.0,3.64730715751648,3.6473309993743896,8.876422157300112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.47705078125,0.0,1530.7366943359375,1895.4371337890625,0.0,4271.55810546875,0.9047369956970216,1.0,0.0,3.0,1.0,0.0
12157200,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7584584951400757,0.3640216588973999,0.3329121768474579,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8601489067077637,0.5383471250534058,0.514330267906189,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9741843938827516,0.7704433798789978,0.5393991470336914,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7471807599067688,0.3472666144371032,0.334671676158905,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6492334008216858,0.2258825600147247,1.0454567670822144,284.9127502441406,284.95001220703125,298.75,288.1817932128906,297.5594482421875,297.2121887207031,284.9138488769531,1.0,0.6622762680053711,1.0,0.1500000059604644,0.7074551582336426,1.0,-3.322474956512451,0.3135701417922973,3.008904933929444,-0.4375183582305908,0.8981478214263916,0.8981478214263916,0.0,244.53810119628903,250.0,45488.97265625,0.0,3484.31494140625,1.0,280.3419494628906,283.3199157714844,291.16632080078125,294.0415954589844,293.1499938964844,293.1499938964844,280.6499938964844,36075.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996634840965271,1.0,0.0,0.0,3.64730715751648,3.6473309993743896,8.876422157300112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.47705078125,0.0,1530.7366943359375,1895.4371337890625,0.0,4271.55810546875,0.9047369956970216,1.0,0.0,3.0,1.0,0.0
12157260,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7571454048156738,0.3641199767589569,0.3329159617424011,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8583991527557373,0.5379900336265564,0.513876736164093,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9740236401557922,0.7743500471115112,0.5419853329658508,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7462650537490845,0.3478532135486603,0.3351555168628692,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.6483253240585327,0.2261656373739242,1.0465754270553589,285.0955505371094,284.95001220703125,298.729736328125,288.1781005859375,297.5631103515625,297.2227478027344,285.0968017578125,1.0,0.6639260649681091,1.0,0.1500000059604644,0.7042890787124634,1.0,-3.3269646167755127,0.3154137730598449,3.0115509033203125,-0.436735987663269,0.9016107320785522,0.9016107320785522,0.0,246.5744781494141,253.0,44389.97265625,0.0,3506.36279296875,1.0,280.6418762207031,283.54473876953125,291.131103515625,293.9169311523437,293.1499938964844,293.1499938964844,280.3500061035156,35881.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983829140663147,1.0,0.0,0.0,3.651121616363525,3.651145696640015,8.894998586583824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.77392578125,0.0,1533.530029296875,1895.4371337890625,0.0,4161.91796875,0.9054650664329528,1.0,0.0,3.0,1.0,0.0
12157320,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7571454048156738,0.3641199767589569,0.3329159617424011,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8583991527557373,0.5379900336265564,0.513876736164093,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.9740236401557922,0.7743500471115112,0.5419853329658508,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.7462650537490845,0.3478532135486603,0.3351555168628692,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.6483253240585327,0.2261656373739242,1.0465754270553589,285.0955505371094,284.95001220703125,298.729736328125,288.1781005859375,297.5631103515625,297.2227478027344,285.0968017578125,1.0,0.6639260649681091,1.0,0.1500000059604644,0.7042890787124634,1.0,-3.3269646167755127,0.3154137730598449,3.0115509033203125,-0.436735987663269,0.9016107320785522,0.9016107320785522,0.0,246.5744781494141,253.0,44389.97265625,0.0,3506.36279296875,1.0,280.6418762207031,283.54473876953125,291.131103515625,293.9169311523437,293.1499938964844,293.1499938964844,280.3500061035156,35881.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983829140663147,1.0,0.0,0.0,3.651121616363525,3.651145696640015,8.894998586583824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.77392578125,0.0,1533.530029296875,1895.4371337890625,0.0,4161.91796875,0.9054650664329528,1.0,0.0,3.0,1.0,0.0
12157380,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7544906735420227,0.3627711832523346,0.3322948515415191,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8553478717803955,0.5362677574157715,0.5128719806671143,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9722822904586792,0.7760369181632996,0.5437648892402649,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7442655563354492,0.34751096367836,0.3353025019168854,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.646446704864502,0.2257806360721588,1.0466718673706057,284.9306335449219,284.95001220703125,298.7069396972656,288.1734619140625,297.55206298828125,297.21539306640625,284.92926025390625,1.0,0.6656081080436707,1.0,0.1500000059604644,0.7011229991912842,1.0,-3.327457904815674,0.3166561722755432,3.0108015537261963,-0.43535315990448,0.9000104665756226,0.9000104665756226,0.0,249.75498962402344,256.0,45485.578125,0.0,3525.618408203125,1.0,280.35797119140625,283.337890625,291.2116394042969,294.1280517578125,293.1499938964844,293.1499938964844,280.04998779296875,35996.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995475709438324,1.0,0.0,0.0,3.651997566223145,3.652021646499634,8.899266958906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.09228515625,0.0,1535.36865234375,1895.4371337890625,0.0,4261.724609375,0.9057125449180604,1.0,0.0,3.0,1.0,0.0
