time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157440,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7544906735420227,0.3627711832523346,0.3322948515415191,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8553478717803955,0.5362677574157715,0.5128719806671143,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9722822904586792,0.7760369181632996,0.5437648892402649,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.7442655563354492,0.34751096367836,0.3353025019168854,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.646446704864502,0.2257806360721588,1.0466718673706057,284.9306335449219,284.95001220703125,298.7069396972656,288.1734619140625,297.55206298828125,297.21539306640625,284.92926025390625,1.0,0.6656081080436707,1.0,0.1500000059604644,0.7011229991912842,1.0,-3.327457904815674,0.3166561722755432,3.0108015537261963,-0.43535315990448,0.9000104665756226,0.9000104665756226,0.0,249.75498962402344,256.0,45485.578125,0.0,3525.618408203125,1.0,280.35797119140625,283.337890625,291.2116394042969,294.1280517578125,293.1499938964844,293.1499938964844,280.04998779296875,35996.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995475709438324,1.0,0.0,0.0,3.651997566223145,3.652021646499634,8.899266958906082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.09228515625,0.0,1535.36865234375,1895.4371337890625,0.0,4261.724609375,0.9057125449180604,1.0,0.0,3.0,1.0,0.0
12157500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7523174285888672,0.361540138721466,0.3314607441425323,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8529860973358154,0.5348097681999207,0.5117993950843811,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9704630374908448,0.7761164307594299,0.5440829992294312,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7425257563591003,0.3468818962574005,0.3349567651748657,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.6447907090187073,0.2252096384763717,1.0451548099517822,284.7901611328125,284.95001220703125,298.6946105957031,288.1707458496094,297.5416259765625,297.2055969238281,284.7829895019531,1.0,0.6661783456802368,1.0,0.1500000059604644,0.6995399594306946,1.0,-3.3233137130737305,0.3165941834449768,3.0067195892333984,-0.4343719482421875,0.897578775882721,0.897578775882721,0.0,251.87371826171875,256.0,46426.4140625,0.0,3528.00244140625,1.0,280.10137939453125,283.1600646972656,291.2494812011719,294.28253173828125,293.1499938964844,293.1499938964844,280.04998779296875,36111.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6496872901916495,3.64971137046814,8.888011961971642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.79296875,0.0,1533.6513671875,1895.4371337890625,0.0,4300.0,0.9052358865737916,1.0,0.0,3.0,1.0,0.0
12157560,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.7497129440307617,0.3600627779960632,0.3303060233592987,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8501980900764465,0.5330654978752136,0.5103588104248047,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.9681286215782166,0.7758800983428955,0.5440517067909241,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7403932213783264,0.346013605594635,0.3343276679515838,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.642738401889801,0.2244206815958023,1.0425175428390503,284.7391052246094,284.95001220703125,298.681640625,288.1678161621094,297.5291748046875,297.1933288574219,284.7374572753906,1.0,0.6665077805519104,1.0,0.1500000059604644,0.697989821434021,1.0,-3.316232204437256,0.3160612285137176,3.000170946121216,-0.4332096576690674,0.8956235647201538,0.8956235647201538,0.0,254.22244262695312,259.0,46457.37109375,0.0,3524.8369140625,1.0,280.057861328125,283.1074523925781,291.2456970214844,294.2342529296875,293.1499938964844,293.1499938964844,280.3500061035156,36208.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449294090271,3.6449532508850098,8.864852247825183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.23583984375,0.0,1529.0921630859375,1895.4371337890625,0.0,4300.0,0.9042701125144958,1.0,0.0,3.0,1.0,0.0
12157620,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7459150552749634,0.3584661483764648,0.3286294639110565,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8460063934326172,0.5308609008789062,0.5080434083938599,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9650887846946716,0.7775209546089172,0.5448366403579712,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7372199892997742,0.3450905680656433,0.3333471715450287,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6395146250724792,0.2233208566904068,1.0375343561172483,284.8927917480469,284.95001220703125,298.6538391113281,288.1611328125,297.5176696777344,297.1864318847656,284.8936462402344,1.0,0.667017936706543,1.0,0.1500000059604644,0.6948896050453186,1.0,-3.305192470550537,0.315512090921402,2.989680290222168,-0.4312945008277893,0.8961328268051147,0.8961328268051147,0.0,257.7562866210937,247.0,45196.296875,0.0,3519.216064453125,1.0,280.3419494628906,283.30682373046875,291.1424560546875,294.00225830078125,293.1499938964844,293.1499938964844,280.6499938964844,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958806037902832,1.0,0.0,0.0,3.640240669250488,3.6402647495269775,8.842060879032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1708984375,0.0,1523.1370849609375,1895.4371337890625,0.0,4265.16162109375,0.9031785130500792,1.0,0.0,3.0,1.0,0.0
12157680,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7459150552749634,0.3584661483764648,0.3286294639110565,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8460063934326172,0.5308609008789062,0.5080434083938599,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9650887846946716,0.7775209546089172,0.5448366403579712,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7372199892997742,0.3450905680656433,0.3333471715450287,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6395146250724792,0.2233208566904068,1.0375343561172483,284.8927917480469,284.95001220703125,298.6538391113281,288.1611328125,297.5176696777344,297.1864318847656,284.8936462402344,1.0,0.667017936706543,1.0,0.1500000059604644,0.6948896050453186,1.0,-3.305192470550537,0.315512090921402,2.989680290222168,-0.4312945008277893,0.8961328268051147,0.8961328268051147,0.0,257.7562866210937,247.0,45196.296875,0.0,3519.216064453125,1.0,280.3419494628906,283.30682373046875,291.1424560546875,294.00225830078125,293.1499938964844,293.1499938964844,280.6499938964844,36107.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958806037902832,1.0,0.0,0.0,3.640240669250488,3.6402647495269775,8.842060879032942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.1708984375,0.0,1523.1370849609375,1895.4371337890625,0.0,4265.16162109375,0.9031785130500792,1.0,0.0,3.0,1.0,0.0
12157740,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7482101321220398,0.3580221831798553,0.3278670310974121,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8485512137413025,0.5298821330070496,0.5067192912101746,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9700256586074828,0.7806822061538696,0.5466954112052917,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7397238612174988,0.3450879454612732,0.3329840302467346,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6413111090660095,0.2229166030883789,1.0341811180114746,285.0675048828125,284.95001220703125,298.62353515625,288.1533508300781,297.516357421875,297.1935729980469,285.0684509277344,1.0,0.6637433767318726,1.0,0.1500000059604644,0.6917893290519714,1.0,-3.300445795059204,0.31598761677742,2.9844582080841064,-0.4296262264251709,0.8991674184799194,0.8991674184799194,0.0,253.13365173339844,235.0,43991.8359375,0.0,3482.23583984375,1.0,280.6418151855469,283.525634765625,291.1027526855469,293.867431640625,293.1499938964844,293.1499938964844,280.95001220703125,35919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823743104934692,1.0,0.0,0.0,3.642688035964966,3.642711877822876,8.853953659127001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.697265625,0.0,1524.4444580078125,1895.4371337890625,0.0,4149.328125,0.903603494167328,1.0,0.0,3.0,1.0,0.0
12157800,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.7482101321220398,0.3580221831798553,0.3278670310974121,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8485512137413025,0.5298821330070496,0.5067192912101746,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9700256586074828,0.7806822061538696,0.5466954112052917,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7397238612174988,0.3450879454612732,0.3329840302467346,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.6413111090660095,0.2229166030883789,1.0341811180114746,285.0675048828125,284.95001220703125,298.62353515625,288.1533508300781,297.516357421875,297.1935729980469,285.0684509277344,1.0,0.6637433767318726,1.0,0.1500000059604644,0.6917893290519714,1.0,-3.300445795059204,0.31598761677742,2.9844582080841064,-0.4296262264251709,0.8991674184799194,0.8991674184799194,0.0,253.13365173339844,235.0,43991.8359375,0.0,3482.23583984375,1.0,280.6418151855469,283.525634765625,291.1027526855469,293.867431640625,293.1499938964844,293.1499938964844,280.95001220703125,35919.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823743104934692,1.0,0.0,0.0,3.642688035964966,3.642711877822876,8.853953659127001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.697265625,0.0,1524.4444580078125,1895.4371337890625,0.0,4149.328125,0.903603494167328,1.0,0.0,3.0,1.0,0.0
12157860,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7538599371910095,0.3581113219261169,0.3275220692157745,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8548541069030762,0.52951979637146,0.5059150457382202,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.978752613067627,0.7844506502151489,0.5489519238471985,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7454640865325928,0.3456214964389801,0.3330333232879638,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.6460556387901306,0.2229870110750198,1.032393455505371,285.2433776855469,284.95001220703125,298.5906982421875,288.1444702148437,297.5187683105469,297.2063293457031,285.244384765625,1.0,0.6590374112129211,1.0,0.1500000059604644,0.688604474067688,1.0,-3.2996835708618164,0.3171631991863251,2.982520341873169,-0.4281060695648193,0.9045596718788148,0.9045596718788148,0.0,244.40431213378903,223.0,42865.4140625,0.0,3431.3818359375,1.0,280.9415588378906,283.7432556152344,291.0914611816406,293.7799987792969,293.1499938964844,293.1499938964844,280.6499938964844,35697.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688965678215028,1.0,0.0,0.0,3.6533823013305664,3.653406381607056,8.906017114895803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.05322265625,0.0,1534.672607421875,1895.4371337890625,0.0,4031.482177734375,0.905844509601593,1.0,0.0,3.0,1.0,0.0
12157920,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.7538599371910095,0.3581113219261169,0.3275220692157745,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8548541069030762,0.52951979637146,0.5059150457382202,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.978752613067627,0.7844506502151489,0.5489519238471985,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.7454640865325928,0.3456214964389801,0.3330333232879638,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.6460556387901306,0.2229870110750198,1.032393455505371,285.2433776855469,284.95001220703125,298.5906982421875,288.1444702148437,297.5187683105469,297.2063293457031,285.244384765625,1.0,0.6590374112129211,1.0,0.1500000059604644,0.688604474067688,1.0,-3.2996835708618164,0.3171631991863251,2.982520341873169,-0.4281060695648193,0.9045596718788148,0.9045596718788148,0.0,244.40431213378903,223.0,42865.4140625,0.0,3431.3818359375,1.0,280.9415588378906,283.7432556152344,291.0914611816406,293.7799987792969,293.1499938964844,293.1499938964844,280.6499938964844,35697.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688965678215028,1.0,0.0,0.0,3.6533823013305664,3.653406381607056,8.906017114895803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.05322265625,0.0,1534.672607421875,1895.4371337890625,0.0,4031.482177734375,0.905844509601593,1.0,0.0,3.0,1.0,0.0
12157980,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7598009705543518,0.3567408621311188,0.3264134228229522,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.861721932888031,0.5277306437492371,0.504364550113678,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9871785044670104,0.7858655452728271,0.5501992702484131,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7517350316047668,0.3452228903770447,0.3326365649700165,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6513205170631409,0.2224584519863128,1.0294458866119385,285.07061767578125,284.95001220703125,298.55535888671875,288.1344299316406,297.50537109375,297.1996154785156,285.06890869140625,1.0,0.6532682180404663,1.0,0.1500000059604644,0.6854196190834045,1.0,-3.293980360031128,0.3175796270370483,2.97640061378479,-0.4259834885597229,0.904776394367218,0.904776394367218,0.0,234.9110717773437,211.0,43920.6484375,0.0,3365.00634765625,1.0,280.65789794921875,283.5284118652344,291.1760559082031,293.9967346191406,293.1499938964844,293.1499938964844,280.3500061035156,35801.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815070629119872,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945817739913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.671875,0.0,1544.550048828125,1895.4371337890625,0.0,4141.8095703125,0.9077123403549194,1.0,0.0,3.0,1.0,0.0
12158040,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.7598009705543518,0.3567408621311188,0.3264134228229522,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.861721932888031,0.5277306437492371,0.504364550113678,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9871785044670104,0.7858655452728271,0.5501992702484131,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7517350316047668,0.3452228903770447,0.3326365649700165,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.6513205170631409,0.2224584519863128,1.0294458866119385,285.07061767578125,284.95001220703125,298.55535888671875,288.1344299316406,297.50537109375,297.1996154785156,285.06890869140625,1.0,0.6532682180404663,1.0,0.1500000059604644,0.6854196190834045,1.0,-3.293980360031128,0.3175796270370483,2.97640061378479,-0.4259834885597229,0.904776394367218,0.904776394367218,0.0,234.9110717773437,211.0,43920.6484375,0.0,3365.00634765625,1.0,280.65789794921875,283.5284118652344,291.1760559082031,293.9967346191406,293.1499938964844,293.1499938964844,280.3500061035156,35801.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815070629119872,1.0,0.0,0.0,3.661536693572998,3.6615607738494873,8.945817739913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.671875,0.0,1544.550048828125,1895.4371337890625,0.0,4141.8095703125,0.9077123403549194,1.0,0.0,3.0,1.0,0.0
12158100,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7623307108879089,0.355509340763092,0.3253264725208282,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8647855520248413,0.5262395739555359,0.5029981136322021,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9907714128494264,0.7857983112335205,0.5502256155014038,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7545373439788818,0.3445715010166168,0.3320059478282928,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.6536097526550293,0.2218400090932846,1.0264381170272827,284.92559814453125,284.95001220703125,298.5367736816406,288.12896728515625,297.4935607910156,297.1899719238281,284.9179992675781,1.0,0.6498706936836243,1.0,0.1500000059604644,0.6838271617889404,1.0,-3.2866928577423096,0.3170888423919678,2.969604015350342,-0.4246469140052795,0.9032028317451476,0.9032028317451476,0.0,230.25906372070312,211.0,44841.68359375,0.0,3322.4306640625,1.0,280.401123046875,283.3457946777344,291.2076110839844,294.14794921875,293.1499938964844,293.1499938964844,280.3500061035156,35911.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913482666015624,1.0,0.0,0.0,3.662964105606079,3.662988185882568,8.95279470114474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.71533203125,0.0,1546.9747314453125,1895.4371337890625,0.0,4226.5595703125,0.9080690145492554,1.0,0.0,3.0,1.0,0.0
12158160,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7645826935768127,0.35403773188591,0.3239189684391022,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8676066994667053,0.5244642496109009,0.5012587308883667,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.994013011455536,0.7854135036468506,0.5498933792114258,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.7571111917495728,0.3436850607395172,0.3310887515544891,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6556464433670044,0.2210174351930618,1.0223430395126345,284.8701171875,284.95001220703125,298.5175170898437,288.1231994628906,297.4797668457031,297.1778259277344,284.8681030273437,1.0,0.6461222767829895,1.0,0.1500000059604644,0.6822595596313477,1.0,-3.276487112045288,0.3161264657974243,2.9603607654571533,-0.4231390953063965,0.9020767211914062,0.9020767211914062,0.0,225.6542816162109,199.0,44852.86328125,0.0,3273.774169921875,1.0,280.3577575683594,283.2889404296875,291.1801147460937,294.0814514160156,293.1499938964844,293.1499938964844,280.04998779296875,36006.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962177872657776,1.0,0.0,0.0,3.6619911193847656,3.662015199661255,8.948038612288656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.7783203125,0.0,1546.6009521484375,1895.4371337890625,0.0,4268.02197265625,0.907946228981018,1.0,0.0,3.0,1.0,0.0
12158220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7690930962562561,0.3507065773010254,0.3207506239414215,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8733099699020386,0.5204174518585205,0.4972974359989166,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9990000128746032,0.7841441035270691,0.5476090312004089,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7622511982917786,0.341482937335968,0.3288276195526123,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.6595662832260132,0.2189741432666778,1.0122562646865845,284.6644897460937,284.95001220703125,298.4771728515625,288.1107177734375,297.4501037597656,297.1514587402344,284.6621398925781,1.0,0.6377447247505188,1.0,0.1500000059604644,0.6791242361068726,1.0,-3.2503273487091064,0.3132937252521515,2.9370334148406982,-0.4196763038635254,0.896595299243927,0.896595299243927,0.0,216.24313354492188,187.0,45636.65625,0.0,3163.58642578125,1.0,280.0580444335937,283.0481262207031,291.179443359375,294.129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36266.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652848720550537,3.6528728008270255,8.903416528482921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.63623046875,0.0,1538.3360595703125,1895.4371337890625,0.0,4300.0,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12158280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66485595703125,0.7690930962562561,0.3507065773010254,0.3207506239414215,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8733099699020386,0.5204174518585205,0.4972974359989166,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9990000128746032,0.7841441035270691,0.5476090312004089,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.7622511982917786,0.341482937335968,0.3288276195526123,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.6595662832260132,0.2189741432666778,1.0122562646865845,284.6644897460937,284.95001220703125,298.4771728515625,288.1107177734375,297.4501037597656,297.1514587402344,284.6621398925781,1.0,0.6377447247505188,1.0,0.1500000059604644,0.6791242361068726,1.0,-3.2503273487091064,0.3132937252521515,2.9370334148406982,-0.4196763038635254,0.896595299243927,0.896595299243927,0.0,216.24313354492188,187.0,45636.65625,0.0,3163.58642578125,1.0,280.0580444335937,283.0481262207031,291.179443359375,294.129150390625,293.1499938964844,293.1499938964844,280.3500061035156,36266.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652848720550537,3.6528728008270255,8.903416528482921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.63623046875,0.0,1538.3360595703125,1895.4371337890625,0.0,4300.0,0.90607351064682,1.0,0.0,3.0,1.0,0.0
12158340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7740618586540222,0.3486843109130859,0.3182355761528015,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.8792929649353027,0.5175899267196655,0.4939124286174774,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7868933081626892,0.5337986946105957,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7676048874855042,0.3400472104549408,0.3268780708312988,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.6635521650314331,0.2173790484666824,1.0027142763137815,284.7998962402344,284.95001220703125,298.434326171875,288.096923828125,297.4403076171875,297.15118408203125,284.7998046875,1.0,0.627946138381958,1.0,0.1500000059604644,0.6759889721870422,1.0,-3.21284556388855,0.3086705803871155,2.904175043106079,-0.4156433641910553,0.8957517743110657,0.8957517743110657,0.0,206.92501831054688,175.0,44113.625,0.0,3031.31298828125,1.0,280.3420104980469,283.2335205078125,291.0627746582031,293.8641357421875,293.1499938964844,293.1499938964844,280.6499938964844,36208.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924614429473876,1.0,0.0,0.0,3.644501447677612,3.6445255279541016,8.862771778694878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.91357421875,0.0,1528.61572265625,1895.4371337890625,0.0,4236.06640625,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12158400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7740618586540222,0.3486843109130859,0.3182355761528015,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998962402344,0.8792929649353027,0.5175899267196655,0.4939124286174774,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.9990000128746032,0.7868933081626892,0.5337986946105957,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7676048874855042,0.3400472104549408,0.3268780708312988,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997741699219,0.6635521650314331,0.2173790484666824,1.0027142763137815,284.7998962402344,284.95001220703125,298.434326171875,288.096923828125,297.4403076171875,297.15118408203125,284.7998046875,1.0,0.627946138381958,1.0,0.1500000059604644,0.6759889721870422,1.0,-3.21284556388855,0.3086705803871155,2.904175043106079,-0.4156433641910553,0.8957517743110657,0.8957517743110657,0.0,206.92501831054688,175.0,44113.625,0.0,3031.31298828125,1.0,280.3420104980469,283.2335205078125,291.0627746582031,293.8641357421875,293.1499938964844,293.1499938964844,280.6499938964844,36208.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924614429473876,1.0,0.0,0.0,3.644501447677612,3.6445255279541016,8.862771778694878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.91357421875,0.0,1528.61572265625,1895.4371337890625,0.0,4236.06640625,0.9041954874992372,1.0,0.0,3.0,1.0,0.0
12158460,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7822083830833435,0.3478602170944214,0.3169451057910919,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8885513544082642,0.5160402059555054,0.4918541312217712,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.794134795665741,0.5155158042907715,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7758692502975464,0.3395741581916809,0.325875461101532,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6702257394790649,0.2165843099355697,0.9965877532958984,284.956298828125,284.95001220703125,298.3889465332031,288.0818176269531,297.4519348144531,297.1793212890625,284.9564514160156,1.0,0.617610514163971,1.0,0.1500000059604644,0.6726135015487671,1.0,-3.1782338619232178,0.3046379089355469,2.873595952987671,-0.4116961359977722,0.897177517414093,0.897177517414093,0.0,196.08425903320312,163.0,42640.5234375,0.0,2899.5634765625,1.0,280.641845703125,283.43853759765625,291.015625,293.70477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757859706878662,1.0,0.0,0.0,3.641889333724976,3.641913414001465,8.850071822052996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.14453125,0.0,1524.5869140625,1895.4371337890625,0.0,4091.986572265625,0.9035160541534424,1.0,0.0,3.0,1.0,0.0
12158520,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7822083830833435,0.3478602170944214,0.3169451057910919,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8885513544082642,0.5160402059555054,0.4918541312217712,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.794134795665741,0.5155158042907715,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7758692502975464,0.3395741581916809,0.325875461101532,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.6702257394790649,0.2165843099355697,0.9965877532958984,284.956298828125,284.95001220703125,298.3889465332031,288.0818176269531,297.4519348144531,297.1793212890625,284.9564514160156,1.0,0.617610514163971,1.0,0.1500000059604644,0.6726135015487671,1.0,-3.1782338619232178,0.3046379089355469,2.873595952987671,-0.4116961359977722,0.897177517414093,0.897177517414093,0.0,196.08425903320312,163.0,42640.5234375,0.0,2899.5634765625,1.0,280.641845703125,283.43853759765625,291.015625,293.70477294921875,293.1499938964844,293.1499938964844,280.95001220703125,36056.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757859706878662,1.0,0.0,0.0,3.641889333724976,3.641913414001465,8.850071822052996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.14453125,0.0,1524.5869140625,1895.4371337890625,0.0,4091.986572265625,0.9035160541534424,1.0,0.0,3.0,1.0,0.0
12158580,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7925935983657837,0.3475605547428131,0.3162030577659607,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9002254605293274,0.5151129364967346,0.4904659986495971,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9990000128746032,0.8040224313735962,0.4948863685131073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7863757014274597,0.3396241664886474,0.3254180550575256,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.679099977016449,0.216336190700531,0.9930213689804076,285.1172180175781,284.95001220703125,298.341064453125,288.0653381347656,297.4751281738281,297.22320556640625,285.1175537109375,1.0,0.6070768237113953,1.0,0.1500000059604644,0.6692380309104919,1.0,-3.146029472351074,0.3010206222534179,2.845008850097656,-0.4078515768051147,0.9007829427719116,0.9007829427719116,0.0,184.5462188720703,166.0,41268.8359375,0.0,2771.50732421875,1.0,280.9415283203125,283.6446228027344,290.9971618652344,293.59490966796875,293.1499938964844,293.1499938964844,280.6499938964844,35861.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959234654903412,1.0,0.0,0.0,3.6465349197387695,3.64655876159668,8.872663670445036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.263671875,0.0,1528.2802734375,1895.4371337890625,0.0,3945.760498046875,0.9044223427772522,1.0,0.0,3.0,1.0,0.0
12158640,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7925935983657837,0.3475605547428131,0.3162030577659607,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.9002254605293274,0.5151129364967346,0.4904659986495971,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9990000128746032,0.8040224313735962,0.4948863685131073,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.7863757014274597,0.3396241664886474,0.3254180550575256,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.679099977016449,0.216336190700531,0.9930213689804076,285.1172180175781,284.95001220703125,298.341064453125,288.0653381347656,297.4751281738281,297.22320556640625,285.1175537109375,1.0,0.6070768237113953,1.0,0.1500000059604644,0.6692380309104919,1.0,-3.146029472351074,0.3010206222534179,2.845008850097656,-0.4078515768051147,0.9007829427719116,0.9007829427719116,0.0,184.5462188720703,166.0,41268.8359375,0.0,2771.50732421875,1.0,280.9415283203125,283.6446228027344,290.9971618652344,293.59490966796875,293.1499938964844,293.1499938964844,280.6499938964844,35861.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959234654903412,1.0,0.0,0.0,3.6465349197387695,3.64655876159668,8.872663670445036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.263671875,0.0,1528.2802734375,1895.4371337890625,0.0,3945.760498046875,0.9044223427772522,1.0,0.0,3.0,1.0,0.0
12158700,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7961062788963318,0.3469643294811249,0.3158170878887176,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9041813611984252,0.5142326951026917,0.4897876679897308,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8085760474205017,0.4879555404186249,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7900508046150208,0.339392751455307,0.3252539932727813,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.6822318434715271,0.2161061763763427,0.991873562335968,284.98614501953125,284.95001220703125,298.316162109375,288.0565795898437,297.4825744628906,297.2401123046875,284.978515625,1.0,0.60380619764328,1.0,0.1500000059604644,0.667550265789032,1.0,-3.1348280906677246,0.3000098168849945,2.834818124771118,-0.4063498079776764,0.8997678756713867,0.8997678756713867,0.0,180.74668884277344,166.0,42122.6875,0.0,2728.693603515625,1.0,280.6988525390625,283.4764709472656,291.07476806640625,293.8133544921875,293.1499938964844,293.1499938964844,280.6499938964844,35922.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655203819274902,1.0,0.0,0.0,3.648195743560791,3.64821982383728,8.880748509909608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.6025390625,0.0,1530.5814208984375,1895.4371337890625,0.0,4001.6396484375,0.9047823548316956,1.0,0.0,3.0,1.0,0.0
12158760,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7976083159446716,0.345897227525711,0.3149564266204834,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.9060419201850892,0.5128570199012756,0.4886097311973572,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9990000128746032,0.8120241165161133,0.4839603006839752,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7918679118156433,0.3387905955314636,0.3247577846050262,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.6837279796600342,0.2156162708997726,0.9898262619972228,284.93426513671875,284.95001220703125,298.2906799316406,288.0474548339844,297.48199462890625,297.24688720703125,284.93243408203125,1.0,0.6012651920318604,1.0,0.1500000059604644,0.6658303141593933,1.0,-3.1245150566101074,0.2991601526737213,2.825354814529419,-0.4047550559043884,0.899105966091156,0.899105966091156,0.0,178.42788696289062,169.0,42154.65625,0.0,2695.807373046875,1.0,280.657470703125,283.4229431152344,291.0789794921875,293.7947082519531,293.1499938964844,293.1499938964844,280.95001220703125,35989.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969752550125122,1.0,0.0,0.0,3.647735118865967,3.647758960723877,8.878505468601361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.0380859375,0.0,1530.573486328125,1895.4371337890625,0.0,4039.028564453125,0.9047526717185974,1.0,0.0,3.0,1.0,0.0
12158820,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7987051010131836,0.3446630835533142,0.3135067224502563,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9074122309684752,0.5109372138977051,0.4864565432071686,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.8188776969909668,0.479807049036026,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7934404611587524,0.3380814492702484,0.3238371312618255,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6848242878913879,0.2148965001106262,0.9857569932937622,285.08892822265625,284.95001220703125,298.2377624511719,288.0281066894531,297.4840087890625,297.2648620605469,285.0896911621094,1.0,0.5979923009872437,1.0,0.1500000059604644,0.6623903512954712,1.0,-3.109180450439453,0.2983385920524597,2.810842037200928,-0.4019788205623626,0.9022335410118104,0.9022335410118104,0.0,175.84881591796875,172.0,40965.3515625,0.0,2651.908935546875,1.0,280.9419860839844,283.6203308105469,290.9902648925781,293.5849914550781,293.1499938964844,293.1499938964844,280.6499938964844,35852.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586434364318848,1.0,0.0,0.0,3.6524970531463614,3.652521133422852,8.901702130970079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.54052734375,0.0,1534.8441162109375,1895.4371337890625,0.0,3940.484375,0.9057462215423584,1.0,0.0,3.0,1.0,0.0
12158880,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.7987051010131836,0.3446630835533142,0.3135067224502563,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9074122309684752,0.5109372138977051,0.4864565432071686,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.8188776969909668,0.479807049036026,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7934404611587524,0.3380814492702484,0.3238371312618255,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.6848242878913879,0.2148965001106262,0.9857569932937622,285.08892822265625,284.95001220703125,298.2377624511719,288.0281066894531,297.4840087890625,297.2648620605469,285.0896911621094,1.0,0.5979923009872437,1.0,0.1500000059604644,0.6623903512954712,1.0,-3.109180450439453,0.2983385920524597,2.810842037200928,-0.4019788205623626,0.9022335410118104,0.9022335410118104,0.0,175.84881591796875,172.0,40965.3515625,0.0,2651.908935546875,1.0,280.9419860839844,283.6203308105469,290.9902648925781,293.5849914550781,293.1499938964844,293.1499938964844,280.6499938964844,35852.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586434364318848,1.0,0.0,0.0,3.6524970531463614,3.652521133422852,8.901702130970079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.54052734375,0.0,1534.8441162109375,1895.4371337890625,0.0,3940.484375,0.9057462215423584,1.0,0.0,3.0,1.0,0.0
12158940,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7974329590797424,0.3425710499286651,0.3119925558567047,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.906001627445221,0.5081973671913147,0.4842615723609924,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.8232930302619934,0.4797132909297943,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7927101254463196,0.3368071913719177,0.322906345129013,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6838399171829224,0.2137540727853775,0.9815913438796996,284.909912109375,284.95001220703125,298.1823425292969,288.0072631835937,297.4692687988281,297.26220703125,284.9080810546875,1.0,0.59644615650177,1.0,0.1500000059604644,0.6589503884315491,1.0,-3.0984835624694824,0.2982964813709259,2.800187110900879,-0.3993151187896728,0.900261640548706,0.900261640548706,0.0,175.38656616210938,175.0,41897.90625,0.0,2628.599853515625,1.0,280.657958984375,283.40240478515625,291.04364013671875,293.7484436035156,293.1499938964844,293.1499938964844,280.3500061035156,35998.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696848392486572,1.0,0.0,0.0,3.653388023376465,3.653412103652954,8.906044968171045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.3720703125,0.0,1536.929443359375,1895.4371337890625,0.0,4038.431884765625,0.9060207009315492,1.0,0.0,3.0,1.0,0.0
12159000,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7974329590797424,0.3425710499286651,0.3119925558567047,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.906001627445221,0.5081973671913147,0.4842615723609924,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9990000128746032,0.8232930302619934,0.4797132909297943,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7927101254463196,0.3368071913719177,0.322906345129013,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6838399171829224,0.2137540727853775,0.9815913438796996,284.909912109375,284.95001220703125,298.1823425292969,288.0072631835937,297.4692687988281,297.26220703125,284.9080810546875,1.0,0.59644615650177,1.0,0.1500000059604644,0.6589503884315491,1.0,-3.0984835624694824,0.2982964813709259,2.800187110900879,-0.3993151187896728,0.900261640548706,0.900261640548706,0.0,175.38656616210938,175.0,41897.90625,0.0,2628.599853515625,1.0,280.657958984375,283.40240478515625,291.04364013671875,293.7484436035156,293.1499938964844,293.1499938964844,280.3500061035156,35998.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696848392486572,1.0,0.0,0.0,3.653388023376465,3.653412103652954,8.906044968171045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.3720703125,0.0,1536.929443359375,1895.4371337890625,0.0,4038.431884765625,0.9060207009315492,1.0,0.0,3.0,1.0,0.0
12159060,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.7928184270858765,0.3393956124782562,0.30942502617836,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.901083767414093,0.5042638778686523,0.4808878004550934,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.8246831893920898,0.4838781058788299,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.788827121257782,0.33457151055336,0.3210819065570831,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.6798831820487976,0.2118065804243087,0.974089741706848,284.7089233398437,284.95001220703125,298.1244201660156,287.9848937988281,297.4363098144531,297.23663330078125,284.7069396972656,1.0,0.5956159830093384,1.0,0.1500000059604644,0.655640721321106,1.0,-3.085139513015747,0.2978011071681976,2.787338256835937,-0.3965075314044952,0.8954070210456848,0.8954070210456848,0.0,176.83018493652344,178.0,42766.078125,0.0,2610.32958984375,1.0,280.35809326171875,283.1654968261719,291.0363464355469,293.8130798339844,293.1499938964844,293.1499938964844,280.6499938964844,36232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983265459537506,1.0,0.0,0.0,3.645486831665039,3.645510673522949,8.867564247339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.646484375,0.0,1529.888916015625,1895.4371337890625,0.0,4157.04345703125,0.9044070243835448,1.0,0.0,3.0,1.0,0.0
12159120,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.7928184270858765,0.3393956124782562,0.30942502617836,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.901083767414093,0.5042638778686523,0.4808878004550934,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.8246831893920898,0.4838781058788299,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.788827121257782,0.33457151055336,0.3210819065570831,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.6798831820487976,0.2118065804243087,0.974089741706848,284.7089233398437,284.95001220703125,298.1244201660156,287.9848937988281,297.4363098144531,297.23663330078125,284.7069396972656,1.0,0.5956159830093384,1.0,0.1500000059604644,0.655640721321106,1.0,-3.085139513015747,0.2978011071681976,2.787338256835937,-0.3965075314044952,0.8954070210456848,0.8954070210456848,0.0,176.83018493652344,178.0,42766.078125,0.0,2610.32958984375,1.0,280.35809326171875,283.1654968261719,291.0363464355469,293.8130798339844,293.1499938964844,293.1499938964844,280.6499938964844,36232.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983265459537506,1.0,0.0,0.0,3.645486831665039,3.645510673522949,8.867564247339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.646484375,0.0,1529.888916015625,1895.4371337890625,0.0,4157.04345703125,0.9044070243835448,1.0,0.0,3.0,1.0,0.0
12159180,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7881870865821838,0.3373020887374878,0.3072686195373535,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8960163593292236,0.5013521313667297,0.4778540432453155,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8265509009361267,0.4887813329696655,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7846794128417969,0.3329580128192901,0.3193828761577606,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6755282878875732,0.2101403027772903,0.9662821292877196,284.8627624511719,284.95001220703125,298.0639953613281,287.9609069824219,297.4130249023437,297.2240295410156,284.863525390625,1.0,0.5952501893043518,1.0,0.1500000059604644,0.6523310542106628,1.0,-3.0733587741851807,0.2975943982601166,2.7757644653320312,-0.3938935399055481,0.8955098986625671,0.8955098986625671,0.0,178.7025909423828,181.0,41512.8984375,0.0,2597.45556640625,1.0,280.6419677734375,283.3656616210937,290.9180908203125,293.5531005859375,293.1499938964844,293.1499938964844,280.95001220703125,36141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705482721328736,1.0,0.0,0.0,3.639465093612671,3.639488935470581,8.838293297230848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.88818359375,0.0,1522.536865234375,1895.4371337890625,0.0,4046.03662109375,0.9030281901359558,1.0,0.0,3.0,1.0,0.0
12159240,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7881870865821838,0.3373020887374878,0.3072686195373535,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.8960163593292236,0.5013521313667297,0.4778540432453155,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.8265509009361267,0.4887813329696655,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7846794128417969,0.3329580128192901,0.3193828761577606,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6755282878875732,0.2101403027772903,0.9662821292877196,284.8627624511719,284.95001220703125,298.0639953613281,287.9609069824219,297.4130249023437,297.2240295410156,284.863525390625,1.0,0.5952501893043518,1.0,0.1500000059604644,0.6523310542106628,1.0,-3.0733587741851807,0.2975943982601166,2.7757644653320312,-0.3938935399055481,0.8955098986625671,0.8955098986625671,0.0,178.7025909423828,181.0,41512.8984375,0.0,2597.45556640625,1.0,280.6419677734375,283.3656616210937,290.9180908203125,293.5531005859375,293.1499938964844,293.1499938964844,280.95001220703125,36141.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705482721328736,1.0,0.0,0.0,3.639465093612671,3.639488935470581,8.838293297230848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.88818359375,0.0,1522.536865234375,1895.4371337890625,0.0,4046.03662109375,0.9030281901359558,1.0,0.0,3.0,1.0,0.0
