time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159300,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.786469042301178,0.33667653799057,0.3066101968288421,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8940437436103821,0.5003629326820374,0.476807028055191,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.8280203342437744,0.4908493161201477,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7831228971481323,0.33250892162323,0.3188773989677429,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.673821747303009,0.2095575481653213,0.9634459614753724,284.9957275390625,284.95001220703125,298.0328369140625,287.9483337402344,297.4059753417969,297.22393798828125,285.00311279296875,1.0,0.5953144431114197,1.0,0.1500000059604644,0.6506762504577637,1.0,-3.069774389266968,0.297879546880722,2.771894931793213,-0.3927114307880401,0.8971001505851746,0.8971001505851746,0.0,179.55645751953125,181.0,40484.8984375,0.0,2595.057373046875,1.0,280.8983459472656,283.5394592285156,290.8644714355469,293.3759460449219,293.1499938964844,293.1499938964844,280.95001220703125,36040.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960012435913086,1.0,0.0,0.0,3.638858556747437,3.638882637023926,8.83534823969967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.79443359375,0.0,1521.1126708984375,1895.4371337890625,0.0,3952.696533203125,0.9028618335723876,1.0,0.0,3.0,1.0,0.0
12159360,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7851200699806213,0.3362318575382232,0.3062076866626739,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8924281001091003,0.4995907247066498,0.4760598242282867,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.8297610878944397,0.4926685094833374,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.7819063067436218,0.3322446644306183,0.3186060488224029,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.6724454164505005,0.2091230303049087,0.9614229202270508,285.0394287109375,284.95001220703125,298.0010681152344,287.9353332519531,297.40106201171875,297.22686767578125,285.04034423828125,1.0,0.5955569744110107,1.0,0.1500000059604644,0.6490341424942017,1.0,-3.0678184032440186,0.2984342575073242,2.7693841457366943,-0.3916245400905609,0.8981743454933167,0.8981743454933167,0.0,180.3599395751953,184.0,40319.61328125,0.0,2595.53564453125,1.0,280.9420471191406,283.5866394042969,290.87060546875,293.41180419921875,293.1499938964844,293.1499938964844,281.25,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542009830474854,1.0,0.0,0.0,3.6404831409454346,3.6405069828033447,8.843238674671738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.1630859375,0.0,1522.279296875,1895.4371337890625,0.0,3900.72802734375,0.9031343460083008,1.0,0.0,3.0,1.0,0.0
12159420,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7825874090194702,0.3355970382690429,0.305632621049881,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8893610239028931,0.4983715415000915,0.4748867154121399,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.9990000128746032,0.8336411118507385,0.4964112341403961,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.779690682888031,0.3320136368274688,0.3183668255805969,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.6699773073196411,0.2085130363702774,0.9586414694786072,285.2171936035156,284.95001220703125,297.93560791015625,287.9080810546875,297.393310546875,297.2358703613281,285.2182312011719,1.0,0.5964688062667847,1.0,0.1500000059604644,0.6457498073577881,1.0,-3.06658148765564,0.3000154793262481,2.766566038131714,-0.3895665407180786,0.9032242894172668,0.9032242894172668,0.0,182.1355438232422,187.0,39204.78515625,0.0,2602.526611328125,1.0,281.2415466308594,283.8063049316406,290.84832763671875,293.3150939941406,293.1499938964844,293.1499938964844,280.95001220703125,35734.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393430948257446,1.0,0.0,0.0,3.649757862091065,3.649781703948975,8.888354727787373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.92041015625,0.0,1530.9149169921875,1895.4371337890625,0.0,3766.469970703125,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
12159480,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.7825874090194702,0.3355970382690429,0.305632621049881,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8893610239028931,0.4983715415000915,0.4748867154121399,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.9990000128746032,0.8336411118507385,0.4964112341403961,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.779690682888031,0.3320136368274688,0.3183668255805969,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.6699773073196411,0.2085130363702774,0.9586414694786072,285.2171936035156,284.95001220703125,297.93560791015625,287.9080810546875,297.393310546875,297.2358703613281,285.2182312011719,1.0,0.5964688062667847,1.0,0.1500000059604644,0.6457498073577881,1.0,-3.06658148765564,0.3000154793262481,2.766566038131714,-0.3895665407180786,0.9032242894172668,0.9032242894172668,0.0,182.1355438232422,187.0,39204.78515625,0.0,2602.526611328125,1.0,281.2415466308594,283.8063049316406,290.84832763671875,293.3150939941406,293.1499938964844,293.1499938964844,280.95001220703125,35734.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393430948257446,1.0,0.0,0.0,3.649757862091065,3.649781703948975,8.888354727787373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.92041015625,0.0,1530.9149169921875,1895.4371337890625,0.0,3766.469970703125,0.9050590395927428,1.0,0.0,3.0,1.0,0.0
12159540,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7785595059394836,0.33356374502182,0.3043535053730011,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8848463892936707,0.4957702159881592,0.4730251133441925,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8351298570632935,0.5018709301948547,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7762539386749268,0.3308454155921936,0.3177140057086944,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6664987206459045,0.2073035836219787,0.9548538327217102,285.03936767578125,284.95001220703125,297.8676452636719,287.879150390625,297.366943359375,297.2217712402344,285.0375061035156,1.0,0.5976412892341614,1.0,0.1500000059604644,0.6424655318260193,1.0,-3.064038753509521,0.3014316260814667,2.7626070976257324,-0.3872701823711395,0.9029949307441713,0.9029949307441713,0.0,184.72154235839844,190.0,40190.7578125,0.0,2611.22021484375,1.0,280.9579467773437,283.5886535644531,290.92529296875,293.5200500488281,293.1499938964844,293.1499938964844,280.6499938964844,35844.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530864953994752,1.0,0.0,0.0,3.656371355056762,3.656395435333252,8.920596883399412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.0771484375,0.0,1539.1004638671875,1895.4371337890625,0.0,3890.724609375,0.9065850973129272,1.0,0.0,3.0,1.0,0.0
12159600,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7785595059394836,0.33356374502182,0.3043535053730011,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8848463892936707,0.4957702159881592,0.4730251133441925,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9990000128746032,0.8351298570632935,0.5018709301948547,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7762539386749268,0.3308454155921936,0.3177140057086944,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6664987206459045,0.2073035836219787,0.9548538327217102,285.03936767578125,284.95001220703125,297.8676452636719,287.879150390625,297.366943359375,297.2217712402344,285.0375061035156,1.0,0.5976412892341614,1.0,0.1500000059604644,0.6424655318260193,1.0,-3.064038753509521,0.3014316260814667,2.7626070976257324,-0.3872701823711395,0.9029949307441713,0.9029949307441713,0.0,184.72154235839844,190.0,40190.7578125,0.0,2611.22021484375,1.0,280.9579467773437,283.5886535644531,290.92529296875,293.5200500488281,293.1499938964844,293.1499938964844,280.6499938964844,35844.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530864953994752,1.0,0.0,0.0,3.656371355056762,3.656395435333252,8.920596883399412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.0771484375,0.0,1539.1004638671875,1895.4371337890625,0.0,3890.724609375,0.9065850973129272,1.0,0.0,3.0,1.0,0.0
12159660,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7722519636154175,0.3302766382694244,0.3017853498458862,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8780573606491089,0.4917566478252411,0.4696900248527527,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.8337769508361816,0.5097253918647766,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7707293629646301,0.3285507559776306,0.3159384131431579,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6610532999038696,0.205194354057312,0.9470711946487428,284.8362121582031,284.95001220703125,297.79718017578125,287.84844970703125,297.3240966796875,297.1870422363281,284.83404541015625,1.0,0.5985175371170044,1.0,0.1500000059604644,0.6392839550971985,1.0,-3.0549004077911377,0.3017521500587463,2.753148317337036,-0.3846248090267181,0.8998228907585144,0.8998228907585144,0.0,188.2645874023437,193.0,41088.3671875,0.0,2612.161865234375,1.0,280.6583557128906,283.3489990234375,290.9134521484375,293.5876159667969,293.1499938964844,293.1499938964844,280.3500061035156,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697160720825196,1.0,0.0,0.0,3.655012845993042,3.6550369262695312,8.913968940760242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.71826171875,0.0,1539.172607421875,1895.4371337890625,0.0,4038.707275390625,0.9064180850982666,1.0,0.0,3.0,1.0,0.0
12159720,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7722519636154175,0.3302766382694244,0.3017853498458862,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83612060546875,0.8780573606491089,0.4917566478252411,0.4696900248527527,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.9990000128746032,0.8337769508361816,0.5097253918647766,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7707293629646301,0.3285507559776306,0.3159384131431579,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6610532999038696,0.205194354057312,0.9470711946487428,284.8362121582031,284.95001220703125,297.79718017578125,287.84844970703125,297.3240966796875,297.1870422363281,284.83404541015625,1.0,0.5985175371170044,1.0,0.1500000059604644,0.6392839550971985,1.0,-3.0549004077911377,0.3017521500587463,2.753148317337036,-0.3846248090267181,0.8998228907585144,0.8998228907585144,0.0,188.2645874023437,193.0,41088.3671875,0.0,2612.161865234375,1.0,280.6583557128906,283.3489990234375,290.9134521484375,293.5876159667969,293.1499938964844,293.1499938964844,280.3500061035156,36056.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697160720825196,1.0,0.0,0.0,3.655012845993042,3.6550369262695312,8.913968940760242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.71826171875,0.0,1539.172607421875,1895.4371337890625,0.0,4038.707275390625,0.9064180850982666,1.0,0.0,3.0,1.0,0.0
12159780,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.7665131092071533,0.3271237015724182,0.2992364764213562,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64215087890625,0.8719052076339722,0.4879116415977478,0.4663902223110199,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416015625,0.9990000128746032,0.8311659097671509,0.5167781114578247,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6429748535156,0.7656017541885376,0.326182872056961,0.3139883577823639,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.6559464931488037,0.2030192613601684,0.9385882019996644,284.6423034667969,284.95001220703125,297.7382202148437,287.822265625,297.2839660644531,297.1524353027344,284.6386108398437,1.0,0.5989097356796265,1.0,0.1500000059604644,0.6367047429084778,1.0,-3.0438101291656494,0.3014306426048279,2.7423794269561768,-0.3822660446166992,0.8948284983634949,0.8948284983634949,0.0,191.38037109375,193.0,41916.47265625,0.0,2607.094970703125,1.0,280.36639404296875,283.1205444335937,290.89117431640625,293.6373291015625,293.1499938964844,293.1499938964844,280.3500061035156,36286.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825013875961304,1.0,0.0,0.0,3.646543264389038,3.6465673446655273,8.872705166140804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.18115234375,0.0,1531.46923828125,1895.4371337890625,0.0,4150.4287109375,0.9046696424484252,1.0,0.0,3.0,1.0,0.0
12159840,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7651193737983704,0.3263797760009765,0.2985861599445343,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8704153299331665,0.4869945049285888,0.4655510187149048,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.9990000128746032,0.8304561376571655,0.5184780359268188,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.7643495798110962,0.3256060481071472,0.3134753406047821,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6303100585937,0.6546926498413086,0.2024794220924377,0.9363558888435364,284.62896728515625,284.95001220703125,297.72418212890625,287.81597900390625,297.27459716796875,297.1444091796875,284.6267395019531,1.0,0.5989552736282349,1.0,0.1500000059604644,0.6361023783683777,1.0,-3.0407631397247314,0.3012833595275879,2.739479780197144,-0.381694346666336,0.8938548564910889,0.8938548564910889,0.0,192.1234130859375,196.0,41875.69140625,0.0,2605.116455078125,1.0,280.3583374023437,283.1088256835937,290.8702697753906,293.6001892089844,293.1499938964844,293.1499938964844,280.6499938964844,36323.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983348786830902,1.0,0.0,0.0,3.643770933151245,3.6437950134277344,8.859219065016077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.5625,0.0,1528.663818359375,1895.4371337890625,0.0,4157.76416015625,0.9040834307670592,1.0,0.0,3.0,1.0,0.0
12159900,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7617620229721069,0.3248257040977478,0.2970259487628937,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.8667866587638855,0.4849723875522613,0.4634831845760345,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8291376829147339,0.5226541757583618,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7612999677658081,0.3243528604507446,0.3122083842754364,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.6515893340110779,0.2012148797512054,0.9306166768074036,284.74273681640625,284.95001220703125,297.686767578125,287.799072265625,297.25439453125,297.1290588378906,284.74932861328125,1.0,0.5990438461303711,1.0,0.1500000059604644,0.6345116496086121,1.0,-3.032997131347656,0.3009476065635681,2.732049465179444,-0.3802396953105926,0.8935497403144836,0.8935497403144836,0.0,193.9481964111328,196.0,40806.21484375,0.0,2599.72998046875,1.0,280.6009521484375,283.2651672363281,290.7652587890625,293.337158203125,293.1499938964844,293.1499938964844,280.6499938964844,36293.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754098057746888,1.0,0.0,0.0,3.637849092483521,3.637872934341431,8.830446063257114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.57958984375,0.0,1521.877197265625,1895.4371337890625,0.0,4088.697021484375,0.9027977585792542,1.0,0.0,3.0,1.0,0.0
12159960,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7592500448226929,0.3237158060073852,0.2959465384483337,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8639712929725647,0.4834132790565491,0.4619183838367462,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.9990000128746032,0.8284708261489868,0.5260037183761597,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7589647173881531,0.3234427273273468,0.3112892806529999,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.649111807346344,0.2001879513263702,0.9258971214294434,284.7799072265625,284.95001220703125,297.6487121582031,287.7816772460937,297.23944091796875,297.1207580566406,284.7804870605469,1.0,0.599178671836853,1.0,0.1500000059604644,0.6328802108764648,1.0,-3.027063131332397,0.3009482026100158,2.7261149883270264,-0.3788770139217376,0.8928252458572388,0.8928252458572388,0.0,195.4360198974609,184.0,40563.0859375,0.0,2596.119873046875,1.0,280.6424560546875,283.308349609375,290.733642578125,293.3143005371094,293.1499938964844,293.1499938964844,280.95001220703125,36251.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694705605506896,1.0,0.0,0.0,3.63366174697876,3.63368558883667,8.810129656922072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.86767578125,0.0,1516.939453125,1895.4371337890625,0.0,4036.54345703125,0.9018054008483888,1.0,0.0,3.0,1.0,0.0
12160020,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.759589672088623,0.3221564590930938,0.2942997515201568,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8643941879272461,0.4810376763343811,0.4593991935253143,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.8294030427932739,0.5223650336265564,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7595677375793457,0.3222174942493438,0.3098845183849334,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6487109065055847,0.1986095309257507,0.9177739024162292,284.9455261230469,284.95001220703125,297.5707092285156,287.7455139160156,297.2213439941406,297.11993408203125,284.94586181640625,1.0,0.5946733355522156,1.0,0.1500000059604644,0.6296173334121704,1.0,-3.006241798400879,0.2994857430458069,2.706756114959717,-0.3753740489482879,0.8941763639450073,0.8941763639450073,0.0,192.7584686279297,187.0,39204.19921875,0.0,2542.9130859375,1.0,280.9417419433594,283.5211486816406,290.67431640625,293.15240478515625,293.1499938964844,293.1499938964844,281.25,36083.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517571926116944,1.0,0.0,0.0,3.630006074905396,3.6300299167633057,8.79241099482897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.77734375,0.0,1511.6614990234375,1895.4371337890625,0.0,3878.77880859375,0.9008802771568298,1.0,0.0,3.0,1.0,0.0
12160080,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.759589672088623,0.3221564590930938,0.2942997515201568,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8643941879272461,0.4810376763343811,0.4593991935253143,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9990000128746032,0.8294030427932739,0.5223650336265564,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7595677375793457,0.3222174942493438,0.3098845183849334,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6487109065055847,0.1986095309257507,0.9177739024162292,284.9455261230469,284.95001220703125,297.5707092285156,287.7455139160156,297.2213439941406,297.11993408203125,284.94586181640625,1.0,0.5946733355522156,1.0,0.1500000059604644,0.6296173334121704,1.0,-3.006241798400879,0.2994857430458069,2.706756114959717,-0.3753740489482879,0.8941763639450073,0.8941763639450073,0.0,192.7584686279297,187.0,39204.19921875,0.0,2542.9130859375,1.0,280.9417419433594,283.5211486816406,290.67431640625,293.15240478515625,293.1499938964844,293.1499938964844,281.25,36083.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517571926116944,1.0,0.0,0.0,3.630006074905396,3.6300299167633057,8.79241099482897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.77734375,0.0,1511.6614990234375,1895.4371337890625,0.0,3878.77880859375,0.9008802771568298,1.0,0.0,3.0,1.0,0.0
12160140,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.759466290473938,0.3211245834827423,0.2932468354701996,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8641486167907715,0.4792759716510772,0.4575905203819275,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.8325639367103577,0.5207535624504089,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7596954107284546,0.3215177059173584,0.3090866208076477,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6480992436408997,0.1975442320108413,0.9123289585113524,285.1151428222656,284.95001220703125,297.4902038574219,287.7074584960937,297.2143859863281,297.1341552734375,285.11590576171875,1.0,0.5926036238670349,1.0,0.1500000059604644,0.6263545155525208,1.0,-2.99334454536438,0.2993863523006439,2.693958282470703,-0.3726565241813659,0.897800087928772,0.897800087928772,0.0,191.42393493652344,190.0,37964.2578125,0.0,2511.98681640625,1.0,281.2414245605469,283.7358703613281,290.638916015625,293.0336303710937,293.1499938964844,293.1499938964844,281.54998779296875,35873.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350589513778688,1.0,0.0,0.0,3.634115219116211,3.634139060974121,8.81232779192942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.193359375,0.0,1514.6265869140625,1895.4371337890625,0.0,3727.4228515625,0.901655375957489,1.0,0.0,3.0,1.0,0.0
12160200,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.759466290473938,0.3211245834827423,0.2932468354701996,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8641486167907715,0.4792759716510772,0.4575905203819275,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.8325639367103577,0.5207535624504089,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.7596954107284546,0.3215177059173584,0.3090866208076477,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.6480992436408997,0.1975442320108413,0.9123289585113524,285.1151428222656,284.95001220703125,297.4902038574219,287.7074584960937,297.2143859863281,297.1341552734375,285.11590576171875,1.0,0.5926036238670349,1.0,0.1500000059604644,0.6263545155525208,1.0,-2.99334454536438,0.2993863523006439,2.693958282470703,-0.3726565241813659,0.897800087928772,0.897800087928772,0.0,191.42393493652344,190.0,37964.2578125,0.0,2511.98681640625,1.0,281.2414245605469,283.7358703613281,290.638916015625,293.0336303710937,293.1499938964844,293.1499938964844,281.54998779296875,35873.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350589513778688,1.0,0.0,0.0,3.634115219116211,3.634139060974121,8.81232779192942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.193359375,0.0,1514.6265869140625,1895.4371337890625,0.0,3727.4228515625,0.901655375957489,1.0,0.0,3.0,1.0,0.0
12160260,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7585657835006714,0.3203884363174438,0.2925410866737366,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8629395961761475,0.4778769910335541,0.4562137722969055,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9990000128746032,0.8359235525131226,0.5213819146156311,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7590538859367371,0.3211246132850647,0.3086646497249603,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.6469985842704773,0.196793720126152,0.9087188839912416,285.29425048828125,284.95001220703125,297.4071655273437,287.6674499511719,297.2081604003906,297.150146484375,285.29443359375,1.0,0.5919138789176941,1.0,0.1500000059604644,0.6230565309524536,1.0,-2.986744880676269,0.3004053235054016,2.6863393783569336,-0.3701233565807342,0.9038793444633484,0.9038793444633484,0.0,191.4884033203125,193.0,36875.91796875,0.0,2500.10302734375,1.0,281.5416259765625,283.957763671875,290.6084899902344,292.9343566894531,293.1499938964844,293.1499938964844,281.25,35636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203759431838988,1.0,0.0,0.0,3.6469974517822266,3.6470212936401367,8.874914669831924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.9248046875,0.0,1527.11669921875,1895.4371337890625,0.0,3592.627197265625,0.904374659061432,1.0,0.0,3.0,1.0,0.0
12160320,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7585657835006714,0.3203884363174438,0.2925410866737366,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8629395961761475,0.4778769910335541,0.4562137722969055,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943725585937,0.9990000128746032,0.8359235525131226,0.5213819146156311,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.7590538859367371,0.3211246132850647,0.3086646497249603,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.6469985842704773,0.196793720126152,0.9087188839912416,285.29425048828125,284.95001220703125,297.4071655273437,287.6674499511719,297.2081604003906,297.150146484375,285.29443359375,1.0,0.5919138789176941,1.0,0.1500000059604644,0.6230565309524536,1.0,-2.986744880676269,0.3004053235054016,2.6863393783569336,-0.3701233565807342,0.9038793444633484,0.9038793444633484,0.0,191.4884033203125,193.0,36875.91796875,0.0,2500.10302734375,1.0,281.5416259765625,283.957763671875,290.6084899902344,292.9343566894531,293.1499938964844,293.1499938964844,281.25,35636.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203759431838988,1.0,0.0,0.0,3.6469974517822266,3.6470212936401367,8.874914669831924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.9248046875,0.0,1527.11669921875,1895.4371337890625,0.0,3592.627197265625,0.904374659061432,1.0,0.0,3.0,1.0,0.0
12160380,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7557247281074524,0.3182114362716675,0.2911154925823211,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8597493171691895,0.4750472605228424,0.454116940498352,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.8362930417060852,0.5248369574546814,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7567012310028076,0.319726824760437,0.3077761530876159,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6445149779319763,0.1954156756401062,0.9040303826332092,285.1051940917969,284.95001220703125,297.3216552734375,287.62548828125,297.1817932128906,297.1410522460937,285.1031799316406,1.0,0.5919924378395081,1.0,0.1500000059604644,0.6197586059570312,1.0,-2.979966163635254,0.3014445900917053,2.6785213947296143,-0.3674167692661285,0.9044410586357116,0.9044410586357116,0.0,193.0029296875,196.0,37757.171875,0.0,2495.29443359375,1.0,281.2574768066406,283.7286376953125,290.6770935058594,293.12506103515625,293.1499938964844,293.1499938964844,280.95001220703125,35748.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353569149971008,1.0,0.0,0.0,3.657203435897827,3.657227516174317,8.924656640374451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.73583984375,0.0,1539.3138427734375,1895.4371337890625,0.0,3730.143310546875,0.906705379486084,1.0,0.0,3.0,1.0,0.0
12160440,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7557247281074524,0.3182114362716675,0.2911154925823211,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.8597493171691895,0.4750472605228424,0.454116940498352,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.8362930417060852,0.5248369574546814,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7567012310028076,0.319726824760437,0.3077761530876159,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.6445149779319763,0.1954156756401062,0.9040303826332092,285.1051940917969,284.95001220703125,297.3216552734375,287.62548828125,297.1817932128906,297.1410522460937,285.1031799316406,1.0,0.5919924378395081,1.0,0.1500000059604644,0.6197586059570312,1.0,-2.979966163635254,0.3014445900917053,2.6785213947296143,-0.3674167692661285,0.9044410586357116,0.9044410586357116,0.0,193.0029296875,196.0,37757.171875,0.0,2495.29443359375,1.0,281.2574768066406,283.7286376953125,290.6770935058594,293.12506103515625,293.1499938964844,293.1499938964844,280.95001220703125,35748.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353569149971008,1.0,0.0,0.0,3.657203435897827,3.657227516174317,8.924656640374451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.73583984375,0.0,1539.3138427734375,1895.4371337890625,0.0,3730.143310546875,0.906705379486084,1.0,0.0,3.0,1.0,0.0
12160500,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7533363699913025,0.3165997266769409,0.2898935079574585,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8571763038635254,0.4730556309223175,0.4524968266487121,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.8351960182189941,0.5277599692344666,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7546346783638,0.318573385477066,0.3068993985652923,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6424784660339355,0.1943805962800979,0.9002254605293274,284.9562683105469,284.95001220703125,297.2779541015625,287.6037292480469,297.161376953125,297.1274108886719,284.9472961425781,1.0,0.5920721292495728,1.0,0.1500000059604644,0.6181095838546753,1.0,-2.974438428878784,0.3016222417354584,2.672816276550293,-0.3659389913082123,0.9030414819717408,0.9030414819717408,0.0,194.29849243164065,196.0,38617.0546875,0.0,2491.660888671875,1.0,281.0011291503906,283.54248046875,290.6973876953125,293.2602844238281,293.1499938964844,293.1499938964844,280.95001220703125,35860.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94694721698761,1.0,0.0,0.0,3.659579515457153,3.6596035957336426,8.936257813729753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.99853515625,0.0,1542.80810546875,1895.4371337890625,0.0,3835.418701171875,0.9072743058204652,1.0,0.0,3.0,1.0,0.0
12160560,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7504532933235168,0.314752846956253,0.2883761823177337,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8540996313095093,0.4707862436771393,0.4505291283130646,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.8334018588066101,0.5312871932983398,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7520967125892639,0.3171854615211487,0.305747777223587,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.64000004529953,0.1931453496217727,0.8954053521156311,284.896728515625,284.95001220703125,297.2336120605469,287.5814819335937,297.1376647949219,297.1096496582031,284.8944396972656,1.0,0.5921033620834351,1.0,0.1500000059604644,0.6165067553520203,1.0,-2.967313528060913,0.3015110194683075,2.665802478790283,-0.3643993735313415,0.9020496010780334,0.9020496010780334,0.0,195.85476684570312,184.0,38618.39453125,0.0,2486.397705078125,1.0,280.9577941894531,283.4839172363281,290.65283203125,293.1778564453125,293.1499938964844,293.1499938964844,280.6499938964844,35961.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953268826007843,1.0,0.0,0.0,3.659404993057251,3.6594293117523193,8.93540573088103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.390625,0.0,1543.3681640625,1895.4371337890625,0.0,3892.362060546875,0.907335102558136,1.0,0.0,3.0,1.0,0.0
12160620,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7480347752571106,0.3106531798839569,0.2848100662231445,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8519077301025391,0.4657340049743652,0.4459277391433716,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.8293196558952332,0.5300434827804565,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7503476738929749,0.3139606118202209,0.302830159664154,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.6376363039016724,0.1902641803026199,0.8829972743988037,284.67791748046875,284.95001220703125,297.14306640625,287.5354309082031,297.0892333984375,297.0733642578125,284.6748962402344,1.0,0.5869991779327393,1.0,0.1500000059604644,0.6133009791374207,1.0,-2.9376015663146973,0.2986806333065033,2.638921022415161,-0.3602853715419769,0.8966730237007141,0.8966730237007141,0.0,194.07212829589844,172.0,39266.4765625,0.0,2423.03564453125,1.0,280.6583557128906,283.2330627441406,290.59356689453125,293.16876220703125,293.1499938964844,293.1499938964844,280.95001220703125,36234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678476452827454,1.0,0.0,0.0,3.651555776596069,3.651579856872559,8.897114867068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.74951171875,0.0,1536.6580810546875,1895.4371337890625,0.0,4022.2236328125,0.9057607650756836,1.0,0.0,3.0,1.0,0.0
12160680,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7480347752571106,0.3106531798839569,0.2848100662231445,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8519077301025391,0.4657340049743652,0.4459277391433716,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.8293196558952332,0.5300434827804565,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.7503476738929749,0.3139606118202209,0.302830159664154,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.6376363039016724,0.1902641803026199,0.8829972743988037,284.67791748046875,284.95001220703125,297.14306640625,287.5354309082031,297.0892333984375,297.0733642578125,284.6748962402344,1.0,0.5869991779327393,1.0,0.1500000059604644,0.6133009791374207,1.0,-2.9376015663146973,0.2986806333065033,2.638921022415161,-0.3602853715419769,0.8966730237007141,0.8966730237007141,0.0,194.07212829589844,172.0,39266.4765625,0.0,2423.03564453125,1.0,280.6583557128906,283.2330627441406,290.59356689453125,293.16876220703125,293.1499938964844,293.1499938964844,280.95001220703125,36234.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678476452827454,1.0,0.0,0.0,3.651555776596069,3.651579856872559,8.897114867068012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.74951171875,0.0,1536.6580810546875,1895.4371337890625,0.0,4022.2236328125,0.9057607650756836,1.0,0.0,3.0,1.0,0.0
12160740,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.74919193983078,0.3077844679355621,0.2816818952560425,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8536517024040222,0.4618243873119354,0.4416757822036743,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9990000128746032,0.8289126753807068,0.5216882228851318,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7519460320472717,0.3114812970161438,0.3000369966030121,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.6379220485687256,0.1878144443035125,0.8703050017356873,284.8124694824219,284.95001220703125,297.04998779296875,287.4873046875,297.0613708496094,297.0641174316406,284.8122253417969,1.0,0.5788792371749878,1.0,0.1500000059604644,0.6100952625274658,1.0,-2.900074958801269,0.2945504188537597,2.6055245399475098,-0.3560146987438202,0.8959770202636719,0.8959770202636719,0.0,188.3286590576172,175.0,37774.56640625,0.0,2327.27197265625,1.0,280.9419860839844,283.4182434082031,290.4332275390625,292.8510131835937,293.1499938964844,293.1499938964844,281.25,36182.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525893926620485,1.0,0.0,0.0,3.644122362136841,3.644146203994751,8.860927209752845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.35546875,0.0,1528.002685546875,1895.4371337890625,0.0,3886.259033203125,0.9040920734405518,1.0,0.0,3.0,1.0,0.0
12160800,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.74919193983078,0.3077844679355621,0.2816818952560425,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8536517024040222,0.4618243873119354,0.4416757822036743,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.9990000128746032,0.8289126753807068,0.5216882228851318,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7519460320472717,0.3114812970161438,0.3000369966030121,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.6379220485687256,0.1878144443035125,0.8703050017356873,284.8124694824219,284.95001220703125,297.04998779296875,287.4873046875,297.0613708496094,297.0641174316406,284.8122253417969,1.0,0.5788792371749878,1.0,0.1500000059604644,0.6100952625274658,1.0,-2.900074958801269,0.2945504188537597,2.6055245399475098,-0.3560146987438202,0.8959770202636719,0.8959770202636719,0.0,188.3286590576172,175.0,37774.56640625,0.0,2327.27197265625,1.0,280.9419860839844,283.4182434082031,290.4332275390625,292.8510131835937,293.1499938964844,293.1499938964844,281.25,36182.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525893926620485,1.0,0.0,0.0,3.644122362136841,3.644146203994751,8.860927209752845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.35546875,0.0,1528.002685546875,1895.4371337890625,0.0,3886.259033203125,0.9040920734405518,1.0,0.0,3.0,1.0,0.0
12160860,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7499607801437378,0.3060967624187469,0.2798730731010437,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8545522093772888,0.4591836929321289,0.4388553202152252,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.8314765095710754,0.5166789293289185,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7528937458992004,0.3099660277366638,0.298319011926651,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6378194093704224,0.1861307173967361,0.8615119457244873,284.9744567871094,284.95001220703125,296.9544677734375,287.4375305175781,297.0500183105469,297.0770263671875,284.97491455078125,1.0,0.5741900205612183,1.0,0.1500000059604644,0.6066698431968689,1.0,-2.8758366107940674,0.2928552031517029,2.582981586456299,-0.3525400161743164,0.8976675868034363,0.8976675868034363,0.0,184.8490295410156,178.0,36410.0078125,0.0,2267.745361328125,1.0,281.2415466308594,283.62860107421875,290.3542785644531,292.66314697265625,293.1499938964844,293.1499938964844,281.54998779296875,36028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321631193161012,1.0,0.0,0.0,3.642480134963989,3.6425039768218994,8.852942983139656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.52685546875,0.0,1525.0322265625,1895.4371337890625,0.0,3700.952392578125,0.90362811088562,1.0,0.0,3.0,1.0,0.0
12160920,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7499607801437378,0.3060967624187469,0.2798730731010437,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8545522093772888,0.4591836929321289,0.4388553202152252,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.9990000128746032,0.8314765095710754,0.5166789293289185,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7528937458992004,0.3099660277366638,0.298319011926651,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6378194093704224,0.1861307173967361,0.8615119457244873,284.9744567871094,284.95001220703125,296.9544677734375,287.4375305175781,297.0500183105469,297.0770263671875,284.97491455078125,1.0,0.5741900205612183,1.0,0.1500000059604644,0.6066698431968689,1.0,-2.8758366107940674,0.2928552031517029,2.582981586456299,-0.3525400161743164,0.8976675868034363,0.8976675868034363,0.0,184.8490295410156,178.0,36410.0078125,0.0,2267.745361328125,1.0,281.2415466308594,283.62860107421875,290.3542785644531,292.66314697265625,293.1499938964844,293.1499938964844,281.54998779296875,36028.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321631193161012,1.0,0.0,0.0,3.642480134963989,3.6425039768218994,8.852942983139656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.52685546875,0.0,1525.0322265625,1895.4371337890625,0.0,3700.952392578125,0.90362811088562,1.0,0.0,3.0,1.0,0.0
12160980,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7498042583465576,0.3049252033233642,0.2786971032619476,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.854242742061615,0.4571744501590729,0.4368098080158233,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9990000128746032,0.8343947529792786,0.5148434042930603,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7528782486915588,0.308968722820282,0.2972403466701507,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6371121406555176,0.1849194318056106,0.8554555773735046,285.1498107910156,284.95001220703125,296.8565673828125,287.38671875,297.04150390625,297.09429931640625,285.1505126953125,1.0,0.5716318488121033,1.0,0.1500000059604644,0.603244423866272,1.0,-2.861175060272217,0.292827308177948,2.568347930908203,-0.3494155406951904,0.9017887115478516,0.9017887115478516,0.0,183.36366271972656,181.0,35243.24609375,0.0,2235.22216796875,1.0,281.5416564941406,283.84930419921875,290.3092346191406,292.53680419921875,293.1499938964844,293.1499938964844,281.25,35821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134767651557922,1.0,0.0,0.0,3.648503303527832,3.648527383804321,8.882246333996591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.78125,0.0,1530.1656494140625,1895.4371337890625,0.0,3528.8408203125,0.904836654663086,1.0,0.0,3.0,1.0,0.0
12161040,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7498042583465576,0.3049252033233642,0.2786971032619476,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.854242742061615,0.4571744501590729,0.4368098080158233,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.9990000128746032,0.8343947529792786,0.5148434042930603,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496276855469,0.7528782486915588,0.308968722820282,0.2972403466701507,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6371121406555176,0.1849194318056106,0.8554555773735046,285.1498107910156,284.95001220703125,296.8565673828125,287.38671875,297.04150390625,297.09429931640625,285.1505126953125,1.0,0.5716318488121033,1.0,0.1500000059604644,0.603244423866272,1.0,-2.861175060272217,0.292827308177948,2.568347930908203,-0.3494155406951904,0.9017887115478516,0.9017887115478516,0.0,183.36366271972656,181.0,35243.24609375,0.0,2235.22216796875,1.0,281.5416564941406,283.84930419921875,290.3092346191406,292.53680419921875,293.1499938964844,293.1499938964844,281.25,35821.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134767651557922,1.0,0.0,0.0,3.648503303527832,3.648527383804321,8.882246333996591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.78125,0.0,1530.1656494140625,1895.4371337890625,0.0,3528.8408203125,0.904836654663086,1.0,0.0,3.0,1.0,0.0
12161100,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.749157726764679,0.3039222955703735,0.278064489364624,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8534662127494812,0.4557825326919555,0.4357742965221405,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9990000128746032,0.8348608016967773,0.5150620937347412,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7523519396781921,0.308219701051712,0.2967227101325989,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6363829970359802,0.1841915845870971,0.8527300953865051,285.012939453125,284.95001220703125,296.8067932128906,287.36090087890625,297.0311889648437,297.09552001953125,285.0037841796875,1.0,0.5709216594696045,1.0,0.1500000059604644,0.6015317440032959,1.0,-2.855536460876465,0.2931172549724579,2.562419414520264,-0.3478738367557525,0.9009036421775818,0.9009036421775818,0.0,183.2624053955078,181.0,35998.46484375,0.0,2225.088623046875,1.0,281.2986755371094,283.67364501953125,290.3833312988281,292.74676513671875,293.1499938964844,293.1499938964844,281.25,35881.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208750128746032,1.0,0.0,0.0,3.650970220565796,3.650994062423706,8.894260759007011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.83056640625,0.0,1533.3607177734375,1895.4371337890625,0.0,3597.231201171875,0.9053730368614196,1.0,0.0,3.0,1.0,0.0
