time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161160,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7475069761276245,0.3024476766586303,0.2769411504268646,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8516873717308044,0.453898012638092,0.4342226088047027,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.8342534899711609,0.5165432691574097,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.750941276550293,0.3071032464504242,0.2958453297615051,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6349195837974548,0.1832119971513748,0.8489698171615601,284.9559936523437,284.95001220703125,296.7564697265625,287.3348693847656,297.0141906738281,297.0881652832031,284.9537658691406,1.0,0.57038414478302,1.0,0.1500000059604644,0.5998620390892029,1.0,-2.8485302925109863,0.293152391910553,2.555377721786499,-0.3462693095207214,0.900333046913147,0.900333046913147,0.0,183.74948120117188,184.0,36006.265625,0.0,2215.505859375,1.0,281.2574157714844,283.6180419921875,290.37664794921875,292.7176513671875,293.1499938964844,293.1499938964844,280.95001220703125,35953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264994263648988,1.0,0.0,0.0,3.651136875152588,3.651160955429077,8.895073619896721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.17236328125,0.0,1534.0888671875,1895.4371337890625,0.0,3649.013671875,0.9054876565933228,1.0,0.0,3.0,1.0,0.0
12161220,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7425904273986816,0.2987540066242218,0.2739504873752594,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8464406728744507,0.4492737352848053,0.4302469789981842,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.8307129144668579,0.5217494368553162,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7465702295303345,0.3041805326938629,0.2934112250804901,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.6306009888648987,0.1807117760181427,0.8390806913375854,284.74517822265625,284.95001220703125,296.6543273925781,287.2821044921875,296.96923828125,297.059814453125,284.7426452636719,1.0,0.5695731043815613,1.0,0.1500000059604644,0.5965227484703064,1.0,-2.8316075801849365,0.2927432954311371,2.5388641357421875,-0.3429186642169952,0.8959011435508728,0.8959011435508728,0.0,185.76744079589844,187.0,36773.16796875,0.0,2196.5537109375,1.0,280.9584045410156,283.3735656738281,290.34930419921875,292.7619934082031,293.1499938964844,293.1499938964844,281.25,36185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438026547431946,1.0,0.0,0.0,3.6450514793396,3.645075559616089,8.865446829986467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.22412109375,0.0,1529.0528564453125,1895.4371337890625,0.0,3806.9638671875,0.9042776823043824,1.0,0.0,3.0,1.0,0.0
12161280,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7425904273986816,0.2987540066242218,0.2739504873752594,296.89776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8464406728744507,0.4492737352848053,0.4302469789981842,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7446594238281,0.9990000128746032,0.8307129144668579,0.5217494368553162,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.7465702295303345,0.3041805326938629,0.2934112250804901,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.6306009888648987,0.1807117760181427,0.8390806913375854,284.74517822265625,284.95001220703125,296.6543273925781,287.2821044921875,296.96923828125,297.059814453125,284.7426452636719,1.0,0.5695731043815613,1.0,0.1500000059604644,0.5965227484703064,1.0,-2.8316075801849365,0.2927432954311371,2.5388641357421875,-0.3429186642169952,0.8959011435508728,0.8959011435508728,0.0,185.76744079589844,187.0,36773.16796875,0.0,2196.5537109375,1.0,280.9584045410156,283.3735656738281,290.34930419921875,292.7619934082031,293.1499938964844,293.1499938964844,281.25,36185.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438026547431946,1.0,0.0,0.0,3.6450514793396,3.645075559616089,8.865446829986467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.22412109375,0.0,1529.0528564453125,1895.4371337890625,0.0,3806.9638671875,0.9042776823043824,1.0,0.0,3.0,1.0,0.0
12161340,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.737819254398346,0.2960126101970672,0.2712577283382416,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8411886692047119,0.4455050230026245,0.4264654815196991,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.8277056813240051,0.5273994207382202,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7421227097511292,0.3017833530902862,0.2910220324993133,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6260442137718201,0.1784309893846511,0.8287302851676941,284.8958435058594,284.95001220703125,296.5502624511719,287.2284240722656,296.93212890625,297.0419921875,284.8964233398437,1.0,0.5690304636955261,1.0,0.1500000059604644,0.5931833982467651,1.0,-2.8152997493743896,0.2924758195877075,2.522824048995972,-0.3396960198879242,0.8964157700538635,0.8964157700538635,0.0,188.0614318847656,175.0,35515.52734375,0.0,2180.132568359375,1.0,281.2419738769531,283.5712890625,290.1850891113281,292.4596252441406,293.1499938964844,293.1499938964844,281.54998779296875,36093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308080673217772,1.0,0.0,0.0,3.640818595886232,3.6408424377441406,8.844867807056289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5458984375,0.0,1523.67431640625,1895.4371337890625,0.0,3688.5458984375,0.9032967686653136,1.0,0.0,3.0,1.0,0.0
12161400,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.737819254398346,0.2960126101970672,0.2712577283382416,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8411886692047119,0.4455050230026245,0.4264654815196991,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9990000128746032,0.8277056813240051,0.5273994207382202,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7421227097511292,0.3017833530902862,0.2910220324993133,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6260442137718201,0.1784309893846511,0.8287302851676941,284.8958435058594,284.95001220703125,296.5502624511719,287.2284240722656,296.93212890625,297.0419921875,284.8964233398437,1.0,0.5690304636955261,1.0,0.1500000059604644,0.5931833982467651,1.0,-2.8152997493743896,0.2924758195877075,2.522824048995972,-0.3396960198879242,0.8964157700538635,0.8964157700538635,0.0,188.0614318847656,175.0,35515.52734375,0.0,2180.132568359375,1.0,281.2419738769531,283.5712890625,290.1850891113281,292.4596252441406,293.1499938964844,293.1499938964844,281.54998779296875,36093.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308080673217772,1.0,0.0,0.0,3.640818595886232,3.6408424377441406,8.844867807056289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.5458984375,0.0,1523.67431640625,1895.4371337890625,0.0,3688.5458984375,0.9032967686653136,1.0,0.0,3.0,1.0,0.0
12161460,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7381781935691833,0.2942789196968078,0.2694489955902099,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8416177034378052,0.4428058862686157,0.4236423671245575,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8271448016166687,0.5230631828308105,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7426420450210571,0.3001845479011535,0.2892735302448272,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.625592052936554,0.1767067611217498,0.8200240731239319,285.0657958984375,284.95001220703125,296.4444274902344,287.1739807128906,296.9084167480469,297.0419006347656,285.0664367675781,1.0,0.5639498829841614,1.0,0.1500000059604644,0.589865505695343,1.0,-2.7919697761535645,0.2909956872463226,2.50097393989563,-0.3359127044677734,0.8993939161300659,0.8993939161300659,0.0,184.97366333007807,163.0,34263.5,0.0,2126.47998046875,1.0,281.5416564941406,283.78778076171875,290.0981750488281,292.27490234375,293.1499938964844,293.1499938964844,281.8500061035156,35912.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118293523788452,1.0,0.0,0.0,3.643488168716431,3.64351224899292,8.857844022713834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.50537109375,0.0,1525.28515625,1895.4371337890625,0.0,3513.572998046875,0.903774619102478,1.0,0.0,3.0,1.0,0.0
12161520,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7381781935691833,0.2942789196968078,0.2694489955902099,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8416177034378052,0.4428058862686157,0.4236423671245575,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8271448016166687,0.5230631828308105,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7426420450210571,0.3001845479011535,0.2892735302448272,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.625592052936554,0.1767067611217498,0.8200240731239319,285.0657958984375,284.95001220703125,296.4444274902344,287.1739807128906,296.9084167480469,297.0419006347656,285.0664367675781,1.0,0.5639498829841614,1.0,0.1500000059604644,0.589865505695343,1.0,-2.7919697761535645,0.2909956872463226,2.50097393989563,-0.3359127044677734,0.8993939161300659,0.8993939161300659,0.0,184.97366333007807,163.0,34263.5,0.0,2126.47998046875,1.0,281.5416564941406,283.78778076171875,290.0981750488281,292.27490234375,293.1499938964844,293.1499938964844,281.8500061035156,35912.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118293523788452,1.0,0.0,0.0,3.643488168716431,3.64351224899292,8.857844022713834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.50537109375,0.0,1525.28515625,1895.4371337890625,0.0,3513.572998046875,0.903774619102478,1.0,0.0,3.0,1.0,0.0
12161580,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7418745756149292,0.29304239153862,0.2680446207523346,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8458295464515686,0.4406768977642059,0.4213137924671173,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.9990000128746032,0.8296276330947876,0.5120736360549927,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7464908957481384,0.2990172207355499,0.2878734469413757,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.6279922127723694,0.1753913015127182,0.8126749396324158,285.23614501953125,284.95001220703125,296.3369445800781,287.1187744140625,296.8974304199219,297.0587158203125,285.2362670898437,1.0,0.5563440918922424,1.0,0.1500000059604644,0.5865476131439209,1.0,-2.7637650966644287,0.2886864244937897,2.475078582763672,-0.3320017457008362,0.9046571254730223,0.9046571254730223,0.0,178.36741638183594,166.0,33088.08984375,0.0,2049.092529296875,1.0,281.8418884277344,284.00469970703125,290.0443420410156,292.1422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937125205993652,1.0,0.0,0.0,3.654067039489746,3.654090881347656,8.909355528885499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.30224609375,0.0,1535.4554443359375,1895.4371337890625,0.0,3344.908935546875,0.9059986472129822,1.0,0.0,3.0,1.0,0.0
12161640,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7418745756149292,0.29304239153862,0.2680446207523346,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.8458295464515686,0.4406768977642059,0.4213137924671173,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.9990000128746032,0.8296276330947876,0.5120736360549927,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2360534667969,0.7464908957481384,0.2990172207355499,0.2878734469413757,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.6279922127723694,0.1753913015127182,0.8126749396324158,285.23614501953125,284.95001220703125,296.3369445800781,287.1187744140625,296.8974304199219,297.0587158203125,285.2362670898437,1.0,0.5563440918922424,1.0,0.1500000059604644,0.5865476131439209,1.0,-2.7637650966644287,0.2886864244937897,2.475078582763672,-0.3320017457008362,0.9046571254730223,0.9046571254730223,0.0,178.36741638183594,166.0,33088.08984375,0.0,2049.092529296875,1.0,281.8418884277344,284.00469970703125,290.0443420410156,292.1422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35700.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937125205993652,1.0,0.0,0.0,3.654067039489746,3.654090881347656,8.909355528885499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.30224609375,0.0,1535.4554443359375,1895.4371337890625,0.0,3344.908935546875,0.9059986472129822,1.0,0.0,3.0,1.0,0.0
12161700,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7427932024002075,0.2920223772525787,0.2673199772834778,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8468800783157349,0.4392335414886474,0.4201503098011017,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.8306167125701904,0.5086787939071655,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7475063800811768,0.2981700599193573,0.2871915400028229,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.6285054683685303,0.1746280193328857,0.8093991875648499,285.0909729003906,284.95001220703125,296.2826538085937,287.0909118652344,296.8895874023437,297.0644836425781,285.0806884765625,1.0,0.5539519190788269,1.0,0.1500000059604644,0.5848886966705322,1.0,-2.7526514530181885,0.2880638241767883,2.464587688446045,-0.3303052484989166,0.904216170310974,0.904216170310974,0.0,176.2595977783203,166.0,33720.3359375,0.0,2021.3258056640625,1.0,281.5986633300781,283.8210754394531,290.1166076660156,292.3443908691406,293.1499938964844,293.1499938964844,281.54998779296875,35763.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014366269111632,1.0,0.0,0.0,3.6587300300598153,3.658754110336304,8.932109381021291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.498046875,0.0,1541.1309814453125,1895.4371337890625,0.0,3416.97216796875,0.9070256948471068,1.0,0.0,3.0,1.0,0.0
12161760,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.74232417345047,0.290526807308197,0.2661289572715759,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8464766144752502,0.4372968375682831,0.4184964895248413,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9990000128746032,0.8305070996284485,0.5074324011802673,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7472376823425293,0.2969469726085663,0.2861641049385071,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6279791593551636,0.1736256331205368,0.805255651473999,285.0272216796875,284.95001220703125,296.2279968261719,287.0628967285156,296.8751525878906,297.061767578125,285.02447509765625,1.0,0.5520243048667908,1.0,0.1500000059604644,0.5831797122955322,1.0,-2.741521120071411,0.2874797582626343,2.4540414810180664,-0.3284647762775421,0.9040498733520508,0.9040498733520508,0.0,175.23521423339844,169.0,33664.39453125,0.0,1998.7889404296875,1.0,281.5574035644531,283.7593078613281,290.1056823730469,292.306640625,293.1499938964844,293.1499938964844,281.25,35841.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070587158203124,1.0,0.0,0.0,3.660947322845459,3.660971403121948,8.942938052314275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.10693359375,0.0,1544.1937255859375,1895.4371337890625,0.0,3469.287841796875,0.9076036214828492,1.0,0.0,3.0,1.0,0.0
12161820,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.73904949426651,0.286790519952774,0.2630220353603363,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8431470394134521,0.432570219039917,0.4143416285514831,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.8277509212493896,0.5086544156074524,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7444107532501221,0.2937988042831421,0.2834395468235016,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.6249541640281677,0.1711027175188064,0.7948470711708069,284.8045959472656,284.95001220703125,296.11773681640625,287.00640869140625,296.834228515625,297.04107666015625,284.8017272949219,1.0,0.5491791367530823,1.0,0.1500000059604644,0.5797617435455322,1.0,-2.7184813022613525,0.286198228597641,2.4322831630706787,-0.3247500360012054,0.9003149271011353,0.9003149271011353,0.0,175.01210021972656,172.0,34296.51953125,0.0,1961.42236328125,1.0,281.2582702636719,283.5028381347656,290.071533203125,292.3340759277344,293.1499938964844,293.1499938964844,280.95001220703125,36081.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240133166313172,1.0,0.0,0.0,3.658738851547241,3.6587629318237305,8.932152013585437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.73095703125,0.0,1543.5234375,1895.4371337890625,0.0,3626.1484375,0.907266080379486,1.0,0.0,3.0,1.0,0.0
12161880,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.73904949426651,0.286790519952774,0.2630220353603363,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8431470394134521,0.432570219039917,0.4143416285514831,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9990000128746032,0.8277509212493896,0.5086544156074524,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7444107532501221,0.2937988042831421,0.2834395468235016,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.6249541640281677,0.1711027175188064,0.7948470711708069,284.8045959472656,284.95001220703125,296.11773681640625,287.00640869140625,296.834228515625,297.04107666015625,284.8017272949219,1.0,0.5491791367530823,1.0,0.1500000059604644,0.5797617435455322,1.0,-2.7184813022613525,0.286198228597641,2.4322831630706787,-0.3247500360012054,0.9003149271011353,0.9003149271011353,0.0,175.01210021972656,172.0,34296.51953125,0.0,1961.42236328125,1.0,281.2582702636719,283.5028381347656,290.071533203125,292.3340759277344,293.1499938964844,293.1499938964844,280.95001220703125,36081.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240133166313172,1.0,0.0,0.0,3.658738851547241,3.6587629318237305,8.932152013585437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.73095703125,0.0,1543.5234375,1895.4371337890625,0.0,3626.1484375,0.907266080379486,1.0,0.0,3.0,1.0,0.0
12161940,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901794433594,0.7342386841773987,0.2827353775501251,0.2595791816711426,296.8692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894775390625,0.8381023406982422,0.4274487793445587,0.4097550809383392,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.9990000128746032,0.8226410746574402,0.5126853585243225,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5901184082031,0.739992082118988,0.2902669012546539,0.2803139388561249,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.6204204559326172,0.1682479232549667,0.7829310894012451,284.5895690917969,284.95001220703125,296.01202392578125,286.9523620605469,296.78790283203125,297.01202392578125,284.58648681640625,1.0,0.547224223613739,1.0,0.1500000059604644,0.5765200853347778,1.0,-2.695601463317871,0.2848223149776459,2.4107792377471924,-0.3211805522441864,0.8940010666847229,0.8940010666847229,0.0,176.21005249023438,172.0,34969.27734375,0.0,1931.3427734375,1.0,280.9600830078125,283.25653076171875,290.0129089355469,292.3250732421875,293.1499938964844,293.1499938964844,280.95001220703125,36360.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381579756736756,1.0,0.0,0.0,3.646707057952881,3.64673113822937,8.873501542439044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.9013671875,0.0,1532.203369140625,1895.4371337890625,0.0,3755.682373046875,0.904761552810669,1.0,0.0,3.0,1.0,0.0
12162000,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.58697509765625,0.7339456081390381,0.2825168967247009,0.2593821585178375,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863342285156,0.8377933502197266,0.4271692335605621,0.4094922840595245,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.9990000128746032,0.8223228454589844,0.5129590034484863,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5869140625,0.7397197484970093,0.2900721132755279,0.2801327407360077,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882873535156,0.6201381087303162,0.1680876165628433,0.7822363972663879,284.58642578125,284.95001220703125,296.0062561035156,286.94940185546875,296.785400390625,297.010498046875,284.58367919921875,1.0,0.5471311211585999,1.0,0.1500000059604644,0.5763437151908875,1.0,-2.6943252086639404,0.2847424447536468,2.4095826148986816,-0.3209862112998962,0.8937092423439026,0.8937092423439026,0.0,176.302001953125,175.0,34954.7109375,0.0,1929.7916259765625,1.0,280.9584655761719,283.2538757324219,290.0055236816406,292.3136901855469,293.1499938964844,293.1499938964844,281.25,36370.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382984638214112,1.0,0.0,0.0,3.6458370685577393,3.645861148834229,8.869268981470668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.806640625,0.0,1531.30908203125,1895.4371337890625,0.0,3756.961669921875,0.9045758843421936,1.0,0.0,3.0,1.0,0.0
12162060,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7306306958198547,0.279391348361969,0.2562322914600372,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8343108892440796,0.4228555858135223,0.4050727486610412,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9990000128746032,0.8180211186408997,0.5142245888710022,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7366215586662292,0.2870765924453735,0.277057021856308,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.6164103150367737,0.1654556691646576,0.7697533965110779,284.7352294921875,284.95001220703125,295.89373779296875,286.8919372558594,296.728271484375,296.9948425292969,284.7344970703125,1.0,0.5464877486228943,1.0,0.1500000059604644,0.3458062410354614,1.0,-2.6680173873901367,0.6641998291015625,2.003817558288574,0.0638361945748329,0.892074704170227,0.892074704170227,0.0,176.05966186523438,178.0,33580.27734375,0.0,1906.3720703125,1.0,281.2422180175781,283.4511413574219,289.8302917480469,291.99041748046875,293.1499938964844,293.1499938964844,281.54998779296875,36309.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356737613678,1.0,0.0,0.0,3.633569002151489,3.6335928440094,8.809679457044695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.71875,0.0,1517.2691650390625,1895.4371337890625,0.0,3601.673828125,0.9018251299858092,1.0,0.0,3.0,1.0,0.0
12162120,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7306306958198547,0.279391348361969,0.2562322914600372,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8343108892440796,0.4228555858135223,0.4050727486610412,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73516845703125,0.9990000128746032,0.8180211186408997,0.5142245888710022,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.7366215586662292,0.2870765924453735,0.277057021856308,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.6164103150367737,0.1654556691646576,0.7697533965110779,284.7352294921875,284.95001220703125,295.89373779296875,286.8919372558594,296.728271484375,296.9948425292969,284.7344970703125,1.0,0.5464877486228943,1.0,0.1500000059604644,0.3458062410354614,1.0,-2.6680173873901367,0.6641998291015625,2.003817558288574,0.0638361945748329,0.892074704170227,0.892074704170227,0.0,176.05966186523438,178.0,33580.27734375,0.0,1906.3720703125,1.0,281.2422180175781,283.4511413574219,289.8302917480469,291.99041748046875,293.1499938964844,293.1499938964844,281.54998779296875,36309.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921356737613678,1.0,0.0,0.0,3.633569002151489,3.6335928440094,8.809679457044695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.71875,0.0,1517.2691650390625,1895.4371337890625,0.0,3601.673828125,0.9018251299858092,1.0,0.0,3.0,1.0,0.0
12162180,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.7304592132568359,0.2781219184398651,0.2549802362918854,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.8341767191886902,0.4209939241409302,0.4031926989555359,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.9990000128746032,0.8167133331298828,0.5121018290519714,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7364885807037354,0.2858110666275024,0.2757526040077209,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79913330078125,0.6157529354095459,0.1642996370792389,0.7641108632087708,284.80035400390625,284.95001220703125,295.8348693847656,286.86187744140625,296.5576477050781,296.9923400878906,284.8001403808594,1.0,0.5473407506942749,1.0,0.1500000059604644,0.2259267419576645,1.0,-2.653329610824585,1.0149989128112793,1.638330578804016,0.4175346493721008,0.8916720151901245,0.8916720151901245,0.0,174.5294952392578,178.0,31868.55859375,0.0,1901.742919921875,1.0,281.5018920898437,283.59210205078125,289.7452392578125,291.7666015625,293.1499938964844,293.1499938964844,281.54998779296875,36262.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065099954605104,1.0,0.0,0.0,3.628495216369629,3.628519058227539,8.785094109953206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.02685546875,0.0,1511.3289794921875,1895.4371337890625,0.0,3464.18701171875,0.9006755352020264,1.0,0.0,3.0,1.0,0.0
12162240,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75689697265625,0.7345143556594849,0.2769005596637726,0.2537352740764618,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8389801383018494,0.419239193201065,0.4013791680335998,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75421142578125,0.9990000128746032,0.8160315155982971,0.5005348324775696,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.7406491637229919,0.2846233248710632,0.2744496166706085,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.6188507080078125,0.1632407456636428,0.7583785057067871,284.7557678222656,284.95001220703125,295.7803039550781,286.8340759277344,296.2826843261719,296.99102783203125,284.74688720703125,1.0,0.5503056645393372,1.0,0.1500000059604644,0.1152687445282936,1.0,-2.6270458698272705,1.6066213846206665,1.0204243659973145,1.0153253078460691,0.8899991512298584,0.8899991512298584,0.0,168.0751953125,181.0,30805.103515625,0.0,1900.1177978515625,1.0,281.54150390625,283.5840759277344,289.72149658203125,291.7313537597656,293.1499938964844,293.1499938964844,281.8500061035156,36282.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956383466720581,1.0,0.0,0.0,3.6236166954040527,3.623640537261963,8.761486469666124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.67138671875,0.0,1506.1099853515625,1895.4371337890625,0.0,3362.894287109375,0.8995645046234131,1.0,0.0,3.0,1.0,0.0
12162300,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.7470986843109131,0.2755515277385711,0.251973956823349,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.8539425134658813,0.41730797290802,0.3989964425563812,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.9990000128746032,0.8201534748077393,0.4707834124565124,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.753623902797699,0.2832973003387451,0.2726365029811859,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.6288792490959167,0.1621149033308029,0.7505269646644592,284.7391052246094,284.95001220703125,295.7232971191406,286.8050231933594,295.72625732421875,296.9999694824219,284.7464904785156,1.0,0.5601933598518372,1.0,0.1500000059604644,0.0,1.0,-2.57499623298645,2.5746195316314697,0.0003765841247513,1.989680290222168,0.888325035572052,0.888325035572052,0.0,152.55416870117188,181.0,28498.427734375,0.0,1935.8133544921875,1.0,281.7978820800781,283.6619873046875,289.63232421875,291.4607238769531,293.1499938964844,293.1499938964844,281.8500061035156,36327.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756070137023926,1.0,0.0,0.0,3.617031812667847,3.6170554161071777,8.729672344998107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.130859375,0.0,1499.222900390625,1895.4371337890625,0.0,3175.398681640625,0.8981404900550842,1.0,0.0,3.0,1.0,0.0
12162360,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.7400793433189392,0.2745215594768524,0.2511713206768036,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.845659613609314,0.4157130122184753,0.3976124823093414,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9990000128746032,0.8222286701202393,0.4835710525512695,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.7464095950126648,0.2821851372718811,0.2717568278312683,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.6227397918701172,0.1611780673265457,0.7471857666969299,284.7897644042969,284.95001220703125,295.6661376953125,286.7759094238281,295.668701171875,297.00701904296875,284.7914428710937,1.0,0.5650094747543335,1.0,0.1500000059604644,0.0,1.0,-2.582667827606201,2.582515478134156,0.0001523293467471,1.995816826820373,0.8878008723258972,0.8878008723258972,0.0,158.7965087890625,184.0,28393.4140625,0.0,1976.7354736328125,1.0,281.84161376953125,283.71697998046875,289.6053161621094,291.43182373046875,293.1499938964844,293.1499938964844,282.1499938964844,36280.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580548763275146,1.0,0.0,0.0,3.612043619155884,3.612067461013794,8.705611662662704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.23681640625,0.0,1493.4249267578125,1895.4371337890625,0.0,3010.763671875,0.8970048427581787,1.0,0.0,3.0,1.0,0.0
12162420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7300370335578918,0.273068904876709,0.2500607967376709,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8337050080299377,0.4132170975208282,0.3954384624958038,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.8208115696907043,0.5031648278236389,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7359820008277893,0.2804450094699859,0.2703390121459961,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6131213307380676,0.1595577001571655,0.7413044571876526,285.01043701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5539245605469,297.0005187988281,285.0117492675781,1.0,0.5723696351051331,1.0,0.1500000059604644,0.0,1.0,-2.5934994220733643,2.593345880508423,0.0001536084600957,2.004137754440308,0.8904356360435486,0.8904356360435486,0.0,168.64065551757812,187.0,27638.6875,0.0,2039.396484375,1.0,282.1412353515625,283.9680480957031,289.5748291015625,291.3257751464844,293.1499938964844,293.1499938964844,282.45001220703125,36033.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251927495002747,1.0,0.0,0.0,3.6100149154663086,3.61003851890564,8.695835163052834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.59375,0.0,1489.380859375,1895.4371337890625,0.0,2703.741943359375,0.8963847160339355,1.0,0.0,3.0,1.0,0.0
12162480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.7300370335578918,0.273068904876709,0.2500607967376709,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8337050080299377,0.4132170975208282,0.3954384624958038,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.8208115696907043,0.5031648278236389,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7359820008277893,0.2804450094699859,0.2703390121459961,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6131213307380676,0.1595577001571655,0.7413044571876526,285.01043701171875,284.95001220703125,295.5513610839844,286.7174987792969,295.5539245605469,297.0005187988281,285.0117492675781,1.0,0.5723696351051331,1.0,0.1500000059604644,0.0,1.0,-2.5934994220733643,2.593345880508423,0.0001536084600957,2.004137754440308,0.8904356360435486,0.8904356360435486,0.0,168.64065551757812,187.0,27638.6875,0.0,2039.396484375,1.0,282.1412353515625,283.9680480957031,289.5748291015625,291.3257751464844,293.1499938964844,293.1499938964844,282.45001220703125,36033.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251927495002747,1.0,0.0,0.0,3.6100149154663086,3.61003851890564,8.695835163052834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.59375,0.0,1489.380859375,1895.4371337890625,0.0,2703.741943359375,0.8963847160339355,1.0,0.0,3.0,1.0,0.0
12162540,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.7233604788780212,0.2720105946063995,0.2493040561676025,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229919433594,0.825737476348877,0.4112571179866791,0.3937806189060211,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.9990000128746032,0.8171510100364685,0.5167738795280457,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7291030287742615,0.2791739404201507,0.2693268358707428,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.605975866317749,0.1582916975021362,0.7365641593933105,285.2229309082031,284.95001220703125,295.4420471191406,286.6619567871094,295.44464111328125,296.9959716796875,285.2243957519531,1.0,0.5774128437042236,1.0,0.1500000059604644,0.0,1.0,-2.6000418663024902,2.5998873710632324,0.0001543842081446,2.009119272232056,0.8956708908081055,0.8956708908081055,0.0,175.66473388671875,187.0,26862.212890625,0.0,2082.26806640625,1.0,282.4394836425781,284.21063232421875,289.56378173828125,291.2625427246094,293.1499938964844,293.1499938964844,282.45001220703125,35758.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040502667427063,1.0,0.0,0.0,3.617941617965698,3.617965221405029,8.734064635973482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.49658203125,0.0,1496.001953125,1895.4371337890625,0.0,2508.513427734375,0.8979666233062744,1.0,0.0,3.0,1.0,0.0
12162600,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240905761719,0.7230505347251892,0.2719455659389496,0.2492682933807373,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.8253670930862427,0.4111426472663879,0.3936976492404938,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9990000128746032,0.8168975710868835,0.5174113512039185,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.728786051273346,0.2791032493114471,0.2692788541316986,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6056382060050964,0.1582253277301788,0.7363368272781372,285.2243347167969,284.95001220703125,295.43609619140625,286.658935546875,295.43865966796875,296.996337890625,285.225341796875,1.0,0.5776485204696655,1.0,0.1500000059604644,0.0,1.0,-2.600334644317627,2.600180149078369,0.000154418987222,2.0093419551849365,0.8958779573440552,0.8958779573440552,0.0,175.99774169921875,175.0,26851.53125,0.0,2084.2744140625,1.0,282.4412536621094,284.212158203125,289.56756591796875,291.26934814453125,293.1499938964844,293.1499938964844,282.75,35750.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037512302398682,1.0,0.0,0.0,3.618546724319458,3.618570327758789,8.736986387702927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.591552734375,0.0,1496.6063232421875,1895.4371337890625,0.0,2505.771240234375,0.8980938792228699,1.0,0.0,3.0,1.0,0.0
12162660,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.7213284373283386,0.2709631323814392,0.2484003156423568,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8231109380722046,0.4091745018959045,0.391868531703949,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.8134019374847412,0.5195581912994385,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.7269534468650818,0.277948260307312,0.2681980729103088,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6032024025917053,0.1570781767368316,0.731249213218689,285.42645263671875,284.95001220703125,295.3205261230469,286.6002502441406,295.3231201171875,297.00421142578125,285.4266052246094,1.0,0.5765023827552795,1.0,0.1500000059604644,0.0,1.0,-2.592284679412842,2.5921311378479004,0.000153464556206,2.003178119659424,0.9039490818977356,0.9039490818977356,0.0,176.81338500976562,163.0,25950.78125,-0.0,2073.339111328125,1.0,282.74139404296875,284.4447021484375,289.541259765625,291.1972045898437,293.1499938964844,293.1499938964844,282.45001220703125,35467.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890439033508301,1.0,0.0,0.0,3.6377320289611816,3.637755870819092,8.829877629068505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26513671875,0.0,1515.591552734375,1895.4371337890625,0.0,2371.70751953125,0.9021844267845154,1.0,0.0,3.0,1.0,0.0
12162720,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.7213284373283386,0.2709631323814392,0.2484003156423568,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.8231109380722046,0.4091745018959045,0.391868531703949,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.8134019374847412,0.5195581912994385,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42633056640625,0.7269534468650818,0.277948260307312,0.2681980729103088,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.6032024025917053,0.1570781767368316,0.731249213218689,285.42645263671875,284.95001220703125,295.3205261230469,286.6002502441406,295.3231201171875,297.00421142578125,285.4266052246094,1.0,0.5765023827552795,1.0,0.1500000059604644,0.0,1.0,-2.592284679412842,2.5921311378479004,0.000153464556206,2.003178119659424,0.9039490818977356,0.9039490818977356,0.0,176.81338500976562,163.0,25950.78125,-0.0,2073.339111328125,1.0,282.74139404296875,284.4447021484375,289.541259765625,291.1972045898437,293.1499938964844,293.1499938964844,282.45001220703125,35467.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890439033508301,1.0,0.0,0.0,3.6377320289611816,3.637755870819092,8.829877629068505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.26513671875,0.0,1515.591552734375,1895.4371337890625,0.0,2371.70751953125,0.9021844267845154,1.0,0.0,3.0,1.0,0.0
12162780,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.721621036529541,0.2683590650558471,0.2464954406023025,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8235291242599487,0.4056594967842102,0.3889945149421692,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.8090519309043884,0.5149073004722595,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.7274138927459717,0.2756625413894653,0.2663430273532867,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.602919340133667,0.15524323284626,0.7237750291824341,285.1722106933594,284.95001220703125,295.20477294921875,286.5415954589844,295.2073974609375,297.0044860839844,285.1676940917969,1.0,0.5712050199508667,1.0,0.1500000059604644,0.0,1.0,-2.569763898849488,2.569612979888916,0.0001508097921032,1.985767126083374,0.9049533605575562,0.9049533605575562,0.0,173.68301391601562,151.0,26145.3828125,-0.0,2019.340576171875,1.0,282.4581298828125,284.1744079589844,289.6146240234375,291.3655700683594,293.1499938964844,293.1499938964844,282.1499938964844,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095404505729675,1.0,0.0,0.0,3.652888774871826,3.652912616729736,8.903610932975425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.10595703125,0.0,1533.5794677734375,1895.4371337890625,0.0,2558.962158203125,0.9056464433670044,1.0,0.0,3.0,1.0,0.0
12162840,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.721621036529541,0.2683590650558471,0.2464954406023025,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8235291242599487,0.4056594967842102,0.3889945149421692,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.8090519309043884,0.5149073004722595,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.7274138927459717,0.2756625413894653,0.2663430273532867,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.602919340133667,0.15524323284626,0.7237750291824341,285.1722106933594,284.95001220703125,295.20477294921875,286.5415954589844,295.2073974609375,297.0044860839844,285.1676940917969,1.0,0.5712050199508667,1.0,0.1500000059604644,0.0,1.0,-2.569763898849488,2.569612979888916,0.0001508097921032,1.985767126083374,0.9049533605575562,0.9049533605575562,0.0,173.68301391601562,151.0,26145.3828125,-0.0,2019.340576171875,1.0,282.4581298828125,284.1744079589844,289.6146240234375,291.3655700683594,293.1499938964844,293.1499938964844,282.1499938964844,35625.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095404505729675,1.0,0.0,0.0,3.652888774871826,3.652912616729736,8.903610932975425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.10595703125,0.0,1533.5794677734375,1895.4371337890625,0.0,2558.962158203125,0.9056464433670044,1.0,0.0,3.0,1.0,0.0
12162900,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7217315435409546,0.2664559483528137,0.2449044585227966,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8239248991012573,0.4032780826091766,0.3868916034698486,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.8063129782676697,0.5113339424133301,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7277503609657288,0.2740243375301361,0.2648913562297821,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6027818322181702,0.1539752036333084,0.7183049917221069,284.9750061035156,284.95001220703125,295.1468811035156,286.51226806640625,295.1495361328125,297.0011291503906,284.96002197265625,1.0,0.5672646760940552,1.0,0.1500000059604644,0.0,1.0,-2.552722692489624,2.5525739192962646,0.0001488162961322,1.9725589752197263,0.9032184481620787,0.9032184481620787,0.0,171.30441284179688,151.0,26463.7890625,-0.0,1978.9930419921875,1.0,282.2013244628906,283.95428466796875,289.6285400390625,291.4699401855469,293.1499938964844,293.1499938964844,282.1499938964844,35777.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235036730766296,1.0,0.0,0.0,3.656681537628174,3.656705617904663,8.922110055209487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.25244140625,0.0,1538.9478759765625,1895.4371337890625,0.0,2688.05859375,0.906550407409668,1.0,0.0,3.0,1.0,0.0
12162960,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7217997312545776,0.2642946243286133,0.2429645657539367,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8243725299835205,0.4005849361419678,0.3843815922737121,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.803341805934906,0.5071306228637695,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7280915975570679,0.2721273303031921,0.2631134688854217,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6025639772415161,0.1525056511163711,0.7116984724998474,284.8846740722656,284.95001220703125,295.0889892578125,286.4830017089844,295.0916748046875,296.99578857421875,284.8798217773437,1.0,0.5625898838043213,1.0,0.1500000059604644,0.0,1.0,-2.5322580337524414,2.532111644744873,0.0001464398374082,1.95668625831604,0.9018239974975586,0.9018239974975586,0.0,168.5130615234375,139.0,26208.6484375,-0.0,1931.446044921875,1.0,282.1578674316406,283.8764343261719,289.5617980957031,291.3499450683594,293.1499938964844,293.1499938964844,281.8500061035156,35922.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298976421356201,1.0,0.0,0.0,3.656878471374512,3.656902313232422,8.923070140554046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.7607421875,0.0,1540.2569580078125,1895.4371337890625,0.0,2747.49267578125,0.9067320227622986,1.0,0.0,3.0,1.0,0.0
