time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163020,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.7226027846336365,0.2596264779567718,0.2386973351240158,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8260859847068787,0.3947086334228515,0.3788111209869385,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9990000128746032,0.797489583492279,0.4964543282985687,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.7293922901153564,0.2679108083248138,0.2590700387954712,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.6024900078773499,0.1492089480161667,0.6964825987815857,284.5937805175781,284.95001220703125,294.97332763671875,286.424560546875,294.9760437011719,296.9826354980469,284.5885925292969,1.0,0.5514795780181885,1.0,0.1500000059604644,0.0,1.0,-2.484478712081909,2.484337568283081,0.0001409658580087,1.919585943222046,0.8947905898094177,0.8947905898094177,0.0,161.66455078125,142.0,26158.490234375,-0.0,1821.6455078125,1.0,281.8580627441406,283.5780334472656,289.46490478515625,291.2587890625,293.1499938964844,293.1499938964844,282.1499938964844,36294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413746356964111,1.0,0.0,0.0,3.647155284881592,3.647179365158081,8.87568376128911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.7861328125,0.0,1532.2059326171875,1895.4371337890625,0.0,2854.561279296875,0.9048050045967102,1.0,0.0,3.0,1.0,0.0
12163080,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.7226027846336365,0.2596264779567718,0.2386973351240158,296.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936279296875,0.8260859847068787,0.3947086334228515,0.3788111209869385,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9990000128746032,0.797489583492279,0.4964543282985687,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946655273437,0.7293922901153564,0.2679108083248138,0.2590700387954712,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.6024900078773499,0.1492089480161667,0.6964825987815857,284.5937805175781,284.95001220703125,294.97332763671875,286.424560546875,294.9760437011719,296.9826354980469,284.5885925292969,1.0,0.5514795780181885,1.0,0.1500000059604644,0.0,1.0,-2.484478712081909,2.484337568283081,0.0001409658580087,1.919585943222046,0.8947905898094177,0.8947905898094177,0.0,161.66455078125,142.0,26158.490234375,-0.0,1821.6455078125,1.0,281.8580627441406,283.5780334472656,289.46490478515625,291.2587890625,293.1499938964844,293.1499938964844,282.1499938964844,36294.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413746356964111,1.0,0.0,0.0,3.647155284881592,3.647179365158081,8.87568376128911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.7861328125,0.0,1532.2059326171875,1895.4371337890625,0.0,2854.561279296875,0.9048050045967102,1.0,0.0,3.0,1.0,0.0
12163140,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7218580842018127,0.2563269436359405,0.2351942807435989,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8256951570510864,0.3901055157184601,0.373915433883667,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.9990000128746032,0.7945283651351929,0.4907850921154022,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7288191318511963,0.2645377218723297,0.255459189414978,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.6004908084869385,0.1463904827833175,0.6823510527610779,284.757080078125,284.95001220703125,294.85791015625,286.3663330078125,294.8606872558594,296.9755859375,284.7569580078125,1.0,0.5439381003379822,1.0,0.1500000059604644,0.0,1.0,-2.4462368488311768,2.446100234985352,0.0001366591750411,1.8895796537399288,0.8935577273368835,0.8935577273368835,0.0,157.65322875976562,145.0,25003.388671875,-0.0,1742.557861328125,1.0,282.141845703125,283.78326416015625,289.25634765625,290.8985900878906,293.1499938964844,293.1499938964844,282.45001220703125,36247.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137613534927368,1.0,0.0,0.0,3.637008428573608,3.6370325088500977,8.826365842651285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.50927734375,0.0,1520.6114501953125,1895.4371337890625,0.0,2597.873779296875,0.902546763420105,1.0,0.0,3.0,1.0,0.0
12163200,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.7218580842018127,0.2563269436359405,0.2351942807435989,296.8465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.757080078125,0.8256951570510864,0.3901055157184601,0.373915433883667,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.9990000128746032,0.7945283651351929,0.4907850921154022,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7288191318511963,0.2645377218723297,0.255459189414978,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.6004908084869385,0.1463904827833175,0.6823510527610779,284.757080078125,284.95001220703125,294.85791015625,286.3663330078125,294.8606872558594,296.9755859375,284.7569580078125,1.0,0.5439381003379822,1.0,0.1500000059604644,0.0,1.0,-2.4462368488311768,2.446100234985352,0.0001366591750411,1.8895796537399288,0.8935577273368835,0.8935577273368835,0.0,157.65322875976562,145.0,25003.388671875,-0.0,1742.557861328125,1.0,282.141845703125,283.78326416015625,289.25634765625,290.8985900878906,293.1499938964844,293.1499938964844,282.45001220703125,36247.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137613534927368,1.0,0.0,0.0,3.637008428573608,3.6370325088500977,8.826365842651285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.50927734375,0.0,1520.6114501953125,1895.4371337890625,0.0,2597.873779296875,0.902546763420105,1.0,0.0,3.0,1.0,0.0
12163260,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7213180661201477,0.2543099522590637,0.233111023902893,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8250507116317749,0.3868713974952698,0.3705577850341797,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.7934951186180115,0.4876011908054352,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.728097677230835,0.2621921896934509,0.2529879510402679,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5985702276229858,0.1443401724100113,0.6721101403236389,284.9537048339844,284.95001220703125,294.742919921875,286.3084411621094,294.7456970214844,296.97705078125,284.9540710449219,1.0,0.538970410823822,1.0,0.1500000059604644,0.0,1.0,-2.420591115951538,2.420457124710083,0.0001338085130555,1.869470477104187,0.8952558040618896,0.8952558040618896,0.0,155.28863525390625,148.0,23971.685546875,-0.0,1692.0538330078125,1.0,282.4413452148437,284.0158996582031,289.1675109863281,290.7135314941406,293.1499938964844,293.1499938964844,282.75,36065.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780744731426239,1.0,0.0,0.0,3.6338393688201904,3.6338632106781006,8.810990834717813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.1357421875,0.0,1515.7523193359375,1895.4371337890625,0.0,2296.82958984375,0.9017232060432434,1.0,0.0,3.0,1.0,0.0
12163320,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7213180661201477,0.2543099522590637,0.233111023902893,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8250507116317749,0.3868713974952698,0.3705577850341797,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9990000128746032,0.7934951186180115,0.4876011908054352,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.728097677230835,0.2621921896934509,0.2529879510402679,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.5985702276229858,0.1443401724100113,0.6721101403236389,284.9537048339844,284.95001220703125,294.742919921875,286.3084411621094,294.7456970214844,296.97705078125,284.9540710449219,1.0,0.538970410823822,1.0,0.1500000059604644,0.0,1.0,-2.420591115951538,2.420457124710083,0.0001338085130555,1.869470477104187,0.8952558040618896,0.8952558040618896,0.0,155.28863525390625,148.0,23971.685546875,-0.0,1692.0538330078125,1.0,282.4413452148437,284.0158996582031,289.1675109863281,290.7135314941406,293.1499938964844,293.1499938964844,282.75,36065.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780744731426239,1.0,0.0,0.0,3.6338393688201904,3.6338632106781006,8.810990834717813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.1357421875,0.0,1515.7523193359375,1895.4371337890625,0.0,2296.82958984375,0.9017232060432434,1.0,0.0,3.0,1.0,0.0
12163380,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7207668423652649,0.2533866465091705,0.2321660965681076,296.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.824327826499939,0.385270208120346,0.3689139187335968,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7931931614875793,0.4868083298206329,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12628173828125,0.7274137735366821,0.2610574066638946,0.2518083155155182,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.5973002314567566,0.1433447450399398,0.667221188545227,285.12774658203125,284.95001220703125,294.6741638183594,286.2738952636719,294.67694091796875,296.9801940917969,285.1353759765625,1.0,0.5369632244110107,1.0,0.1500000059604644,0.0,1.0,-2.4092326164245605,2.40910005569458,0.0001325555640505,1.860556960105896,0.898263692855835,0.898263692855835,0.0,154.54164123535156,148.0,23181.78515625,-0.0,1671.2139892578125,1.0,282.7138061523437,284.22412109375,289.1127014160156,290.5667724609375,293.1499938964844,293.1499938964844,282.75,35901.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601525187492371,1.0,0.0,0.0,3.63612961769104,3.63615345954895,8.822100880934158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.764404296875,0.0,1517.060546875,1895.4371337890625,0.0,2113.910888671875,0.9021590948104858,1.0,0.0,3.0,1.0,0.0
12163440,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.7203931212425232,0.2528460323810577,0.2316842973232269,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.8237959742546082,0.3842955529689789,0.3679915368556976,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15594482421875,0.9990000128746032,0.7930191159248352,0.4865992367267608,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.7269289493560791,0.2603804767131805,0.2511571049690246,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.5964683890342712,0.1427536904811859,0.6644671559333801,285.1557922363281,284.95001220703125,294.62847900390625,286.2509460449219,294.6312561035156,296.98297119140625,285.1562805175781,1.0,0.5359662771224976,1.0,0.1500000059604644,0.0,1.0,-2.403201103210449,2.403069257736206,0.0001318926078965,1.855819821357727,0.8996866941452026,0.8996866941452026,0.0,154.2468719482422,151.0,23028.220703125,-0.0,1660.63330078125,1.0,282.741455078125,284.2515869140625,289.1304931640625,290.6075744628906,293.1499938964844,293.1499938964844,283.04998779296875,35825.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527937293052673,1.0,0.0,0.0,3.639596462249756,3.639620304107666,8.838931648824655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.2900390625,0.0,1520.3199462890625,1895.4371337890625,0.0,2049.66943359375,0.9028487205505372,1.0,0.0,3.0,1.0,0.0
12163500,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.7196466326713562,0.2522063851356506,0.2310646623373031,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114929199219,0.8228349089622498,0.3831293880939483,0.3668376505374908,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138732910156,0.9990000128746032,0.7927340865135193,0.4868946969509125,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.7260791659355164,0.2595820426940918,0.2503601014614105,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.5952211022377014,0.1420559138059616,0.6611946821212769,285.31103515625,284.95001220703125,294.5715026855469,286.22235107421875,294.57427978515625,296.9865417480469,285.32275390625,1.0,0.5350236892700195,1.0,0.1500000059604644,0.0,1.0,-2.396533966064453,2.396402835845948,0.0001311617379542,1.8505858182907104,0.9035698175430298,0.9035698175430298,0.0,154.17295837402344,151.0,22318.0859375,-0.0,1650.01953125,1.0,282.998291015625,284.4415588378906,289.0844116210937,290.4693298339844,293.1499938964844,293.1499938964844,283.04998779296875,35680.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382159233093262,1.0,0.0,0.0,3.645893096923828,3.6459169387817374,8.869541261447011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.612060546875,0.0,1526.218505859375,1895.4371337890625,0.0,1924.4002685546875,0.904201328754425,1.0,0.0,3.0,1.0,0.0
12163560,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.718894362449646,0.2516636848449707,0.2305858731269836,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605651855469,0.8218264579772949,0.3820747435092926,0.3658466935157776,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607177734375,0.9990000128746032,0.7924701571464539,0.4874920845031738,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.7252024412155151,0.2588740885257721,0.2496904730796814,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.5939725041389465,0.141427606344223,0.658352255821228,285.3605651855469,284.95001220703125,294.51470947265625,286.19390869140625,294.5174865722656,296.99072265625,285.3609924316406,1.0,0.534396231174469,1.0,0.1500000059604644,0.0,1.0,-2.3912644386291504,2.3911337852478027,0.0001305854821112,1.846440076828003,0.9068589806556702,0.9068589806556702,0.0,154.28843688964844,154.0,22144.212890625,-0.0,1642.3746337890625,1.0,283.0420227050781,284.4881286621094,289.1013488769531,290.52349853515625,293.1499938964844,293.1499938964844,282.75,35559.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309147715568542,1.0,0.0,0.0,3.655227661132813,3.6552517414093018,8.915016564969847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.95751953125,0.0,1535.6927490234375,1895.4371337890625,0.0,1862.739990234375,0.9061642289161682,1.0,0.0,3.0,1.0,0.0
12163620,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7153089642524719,0.2490345388650894,0.2287686765193939,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8178408145904541,0.3784300088882446,0.3629870116710663,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9990000128746032,0.788065493106842,0.4912344813346863,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7217258810997009,0.2563557028770447,0.2477526664733886,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.5897581577301025,0.1395145505666732,0.6511971354484558,285.1126403808594,284.95001220703125,294.4017944335937,286.1374816894531,294.4045715332031,296.9919128417969,285.1085510253906,1.0,0.5336464047431946,1.0,0.1500000059604644,0.0,1.0,-2.379223823547364,2.3790946006774902,0.0001292738306801,1.8370944261550903,0.9071161150932312,0.9071161150932312,0.0,155.70199584960938,157.0,22409.259765625,-0.0,1629.6663818359375,1.0,282.7579040527344,284.2232360839844,289.2045593261719,290.7188415527344,293.1499938964844,293.1499938964844,282.45001220703125,35715.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503044009208679,1.0,0.0,0.0,3.6670079231262207,3.66703200340271,8.972572800303169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.82177734375,0.0,1550.0355224609375,1895.4371337890625,0.0,2028.08544921875,0.9088707566261292,1.0,0.0,3.0,1.0,0.0
12163680,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.7153089642524719,0.2490345388650894,0.2287686765193939,296.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.8178408145904541,0.3784300088882446,0.3629870116710663,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.9990000128746032,0.788065493106842,0.4912344813346863,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.7217258810997009,0.2563557028770447,0.2477526664733886,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.5897581577301025,0.1395145505666732,0.6511971354484558,285.1126403808594,284.95001220703125,294.4017944335937,286.1374816894531,294.4045715332031,296.9919128417969,285.1085510253906,1.0,0.5336464047431946,1.0,0.1500000059604644,0.0,1.0,-2.379223823547364,2.3790946006774902,0.0001292738306801,1.8370944261550903,0.9071161150932312,0.9071161150932312,0.0,155.70199584960938,157.0,22409.259765625,-0.0,1629.6663818359375,1.0,282.7579040527344,284.2232360839844,289.2045593261719,290.7188415527344,293.1499938964844,293.1499938964844,282.45001220703125,35715.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503044009208679,1.0,0.0,0.0,3.6670079231262207,3.66703200340271,8.972572800303169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.82177734375,0.0,1550.0355224609375,1895.4371337890625,0.0,2028.08544921875,0.9088707566261292,1.0,0.0,3.0,1.0,0.0
12163740,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7085552215576172,0.2450170069932937,0.2255432307720184,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.810997724533081,0.3732933104038238,0.3585796654224396,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.7790504097938538,0.498157262802124,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7156292796134949,0.2526546716690063,0.2446359544992447,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.5826438665390015,0.136706605553627,0.640184760093689,284.83935546875,284.95001220703125,294.28985595703125,286.0816955566406,294.2926330566406,296.984130859375,284.8350524902344,1.0,0.5329596996307373,1.0,0.1500000059604644,0.0,1.0,-2.361402750015259,2.3612754344940186,0.0001273446250706,1.8232686519622805,0.9034764170646667,0.9034764170646667,0.0,158.4980010986328,145.0,22628.376953125,-0.0,1613.8687744140625,1.0,282.458251953125,283.9375305175781,289.17401123046875,290.7364501953125,293.1499938964844,293.1499938964844,282.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739181518554688,1.0,0.0,0.0,3.668097257614136,3.668121576309204,8.977904712992313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.59326171875,0.0,1553.390380859375,1895.4371337890625,0.0,2235.71044921875,0.9092979431152344,1.0,0.0,3.0,1.0,0.0
12163800,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7085552215576172,0.2450170069932937,0.2255432307720184,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.810997724533081,0.3732933104038238,0.3585796654224396,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.9990000128746032,0.7790504097938538,0.498157262802124,296.9496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.7156292796134949,0.2526546716690063,0.2446359544992447,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.5826438665390015,0.136706605553627,0.640184760093689,284.83935546875,284.95001220703125,294.28985595703125,286.0816955566406,294.2926330566406,296.984130859375,284.8350524902344,1.0,0.5329596996307373,1.0,0.1500000059604644,0.0,1.0,-2.361402750015259,2.3612754344940186,0.0001273446250706,1.8232686519622805,0.9034764170646667,0.9034764170646667,0.0,158.4980010986328,145.0,22628.376953125,-0.0,1613.8687744140625,1.0,282.458251953125,283.9375305175781,289.17401123046875,290.7364501953125,293.1499938964844,293.1499938964844,282.1499938964844,35999.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739181518554688,1.0,0.0,0.0,3.668097257614136,3.668121576309204,8.977904712992313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.59326171875,0.0,1553.390380859375,1895.4371337890625,0.0,2235.71044921875,0.9092979431152344,1.0,0.0,3.0,1.0,0.0
12163860,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.7042925953865051,0.2403668016195297,0.2214867174625396,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8071805834770203,0.3673763275146484,0.3531654179096222,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.9990000128746032,0.7680945992469788,0.4976674616336822,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.7119714617729187,0.2482640594244003,0.2406304478645324,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.5774245858192444,0.1332388520240783,0.6252646446228027,284.5597229003906,284.95001220703125,294.1790466308594,286.0266418457031,294.1818542480469,296.97076416015625,284.5547790527344,1.0,0.5268381834030151,1.0,0.1500000059604644,0.0,1.0,-2.3267245292663574,2.326600790023804,0.0001236324460478,1.796508550643921,0.8960773944854736,0.8960773944854736,0.0,157.18899536132812,133.0,22703.296875,-0.0,1556.8204345703125,1.0,282.1582946777344,283.647705078125,289.0859680175781,290.66607666015625,293.1499938964844,293.1499938964844,282.45001220703125,36355.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896531224250793,1.0,0.0,0.0,3.656092643737793,3.656116724014282,8.919236051951884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.2705078125,0.0,1542.622802734375,1895.4371337890625,0.0,2377.22705078125,0.9068492650985718,1.0,0.0,3.0,1.0,0.0
12163920,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606994628906,0.7042925953865051,0.2403668016195297,0.2214867174625396,296.8373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5595397949219,0.8071805834770203,0.3673763275146484,0.3531654179096222,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.9990000128746032,0.7680945992469788,0.4976674616336822,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605773925781,0.7119714617729187,0.2482640594244003,0.2406304478645324,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.5774245858192444,0.1332388520240783,0.6252646446228027,284.5597229003906,284.95001220703125,294.1790466308594,286.0266418457031,294.1818542480469,296.97076416015625,284.5547790527344,1.0,0.5268381834030151,1.0,0.1500000059604644,0.0,1.0,-2.3267245292663574,2.326600790023804,0.0001236324460478,1.796508550643921,0.8960773944854736,0.8960773944854736,0.0,157.18899536132812,133.0,22703.296875,-0.0,1556.8204345703125,1.0,282.1582946777344,283.647705078125,289.0859680175781,290.66607666015625,293.1499938964844,293.1499938964844,282.45001220703125,36355.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896531224250793,1.0,0.0,0.0,3.656092643737793,3.656116724014282,8.919236051951884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3776.2705078125,0.0,1542.622802734375,1895.4371337890625,0.0,2377.22705078125,0.9068492650985718,1.0,0.0,3.0,1.0,0.0
12163980,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7041264176368713,0.236958846449852,0.2178771346807479,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8075430989265442,0.362608402967453,0.3481070697307586,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9990000128746032,0.7612208127975464,0.4898846447467804,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7118440866470337,0.2446080893278122,0.2367412596940994,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.575246274471283,0.1301257014274597,0.6097277998924255,284.7284240722656,285.0498046875,294.06951904296875,285.972412109375,294.07232666015625,296.9623107910156,284.72821044921875,1.0,0.5173628926277161,1.0,0.1500000059604644,0.0,1.0,-2.283627986907959,2.283509016036988,0.0001190953480545,1.7629965543746948,0.8926801681518555,0.8926801681518555,0.0,152.10867309570312,121.0,21588.587890625,-0.0,1474.459716796875,1.0,282.44195556640625,283.8571472167969,288.8627624511719,290.30078125,293.1499938964844,293.1499938964844,282.75,36384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762054443359375,1.0,0.0,0.0,3.641834974288941,3.6418590545654297,8.849806931721105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.603515625,0.0,1526.9747314453125,1895.4371337890625,0.0,2130.61669921875,0.9036995768547058,1.0,0.0,3.0,1.0,0.0
12164040,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7041264176368713,0.236958846449852,0.2178771346807479,296.8296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8075430989265442,0.362608402967453,0.3481070697307586,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.9990000128746032,0.7612208127975464,0.4898846447467804,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7118440866470337,0.2446080893278122,0.2367412596940994,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72784423828125,0.575246274471283,0.1301257014274597,0.6097277998924255,284.7284240722656,285.0498046875,294.06951904296875,285.972412109375,294.07232666015625,296.9623107910156,284.72821044921875,1.0,0.5173628926277161,1.0,0.1500000059604644,0.0,1.0,-2.283627986907959,2.283509016036988,0.0001190953480545,1.7629965543746948,0.8926801681518555,0.8926801681518555,0.0,152.10867309570312,121.0,21588.587890625,-0.0,1474.459716796875,1.0,282.44195556640625,283.8571472167969,288.8627624511719,290.30078125,293.1499938964844,293.1499938964844,282.75,36384.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762054443359375,1.0,0.0,0.0,3.641834974288941,3.6418590545654297,8.849806931721105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3636.603515625,0.0,1526.9747314453125,1895.4371337890625,0.0,2130.61669921875,0.9036995768547058,1.0,0.0,3.0,1.0,0.0
12164100,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7058374285697937,0.2357483506202697,0.2165310084819793,296.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8094792366027832,0.3607338964939117,0.346060961484909,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.7596439719200134,0.4835153818130493,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.713331937789917,0.2431532889604568,0.2351291924715042,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.5757291913032532,0.1288726776838302,0.6030550599098206,284.8779602050781,285.1170654296875,294.0152587890625,285.9456481933594,294.0180969238281,296.96148681640625,284.8900756835937,1.0,0.5118440389633179,1.0,0.1500000059604644,0.0,1.0,-2.2619500160217285,2.2618331909179688,0.0001168452363344,1.7461291551589966,0.8918272256851196,0.8918272256851196,0.0,148.42022705078125,121.0,20781.95703125,-0.0,1429.6671142578125,1.0,282.6982421875,284.0452575683594,288.7677917480469,290.0892944335937,293.1499938964844,293.1499938964844,282.75,36368.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407230734825134,1.0,0.0,0.0,3.634448289871216,3.634472131729126,8.813943850327632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.104736328125,0.0,1518.6820068359375,1895.4371337890625,0.0,1945.7454833984373,0.9020885229110718,1.0,0.0,3.0,1.0,0.0
12164160,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7086045742034912,0.2347782701253891,0.2154577821493148,296.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8124145269393921,0.3591209948062897,0.3443193435668945,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.7591506242752075,0.4757866859436035,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.7157159447669983,0.2418995499610901,0.2337372899055481,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.577232301235199,0.1278213560581207,0.5972777009010315,284.9247131347656,285.1838684082031,293.9613952636719,285.91912841796875,293.9642333984375,296.962890625,284.9245910644531,1.0,0.5059744119644165,1.0,0.1500000059604644,0.0,1.0,-2.2406725883483887,2.24055814743042,0.0001146576178143,1.7295660972595217,0.8899545669555664,0.8899545669555664,0.0,144.15573120117188,124.0,20492.068359375,-0.0,1383.9713134765625,1.0,282.7419738769531,284.0903015136719,288.76007080078125,290.0987548828125,293.1499938964844,293.1499938964844,283.04998779296875,36365.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252770662307739,1.0,0.0,0.0,3.628037929534912,3.6280617713928223,8.782879490354389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.415283203125,0.0,1511.5887451171875,1895.4371337890625,0.0,1815.65673828125,0.9006112217903137,1.0,0.0,3.0,1.0,0.0
12164220,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7113521099090576,0.2331800311803817,0.2137658894062042,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8151757717132568,0.3563032448291778,0.3413742482662201,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.7594855427742004,0.4667631089687347,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7178264260292053,0.239715039730072,0.2314105778932571,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.5781542658805847,0.1261241286993026,0.5882885456085205,285.1272277832031,285.3160095214844,293.8548278808594,285.86688232421875,293.857666015625,296.96942138671875,285.1279602050781,1.0,0.4987406134605407,1.0,0.1500000059604644,0.0,1.0,-2.210653066635132,2.2105414867401123,0.0001116061248467,1.7060365676879885,0.8882145285606384,0.8882145285606384,0.0,139.10289001464844,127.0,19514.47265625,-0.0,1324.4407958984375,1.0,283.0413513183594,284.3286437988281,288.7198791503906,289.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,36304.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916999220848083,1.0,0.0,0.0,3.616419792175293,3.616443634033203,8.7267187609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.85009765625,0.0,1498.3875732421875,1895.4371337890625,0.0,1545.8760986328125,0.895979642868042,1.0,0.0,3.0,1.0,0.0
12164280,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269836425781,0.7113521099090576,0.2331800311803817,0.2137658894062042,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12725830078125,0.8151757717132568,0.3563032448291778,0.3413742482662201,296.8661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.7594855427742004,0.4667631089687347,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.7178264260292053,0.239715039730072,0.2314105778932571,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.5781542658805847,0.1261241286993026,0.5882885456085205,285.1272277832031,285.3160095214844,293.8548278808594,285.86688232421875,293.857666015625,296.96942138671875,285.1279602050781,1.0,0.4987406134605407,1.0,0.1500000059604644,0.0,1.0,-2.210653066635132,2.2105414867401123,0.0001116061248467,1.7060365676879885,0.8882145285606384,0.8882145285606384,0.0,139.10289001464844,127.0,19514.47265625,-0.0,1324.4407958984375,1.0,283.0413513183594,284.3286437988281,288.7198791503906,289.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,36304.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916999220848083,1.0,0.0,0.0,3.616419792175293,3.616443634033203,8.7267187609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.85009765625,0.0,1498.3875732421875,1895.4371337890625,0.0,1545.8760986328125,0.895979642868042,1.0,0.0,3.0,1.0,0.0
12164340,296.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.7117041945457458,0.0,0.2121894657611847,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.8153786063194275,0.0,0.3386244475841522,296.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.9990000128746032,0.0,0.4626423120498657,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.7177297472953796,0.0,0.2292710244655609,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.5772802233695984,0.0,0.5808972716331482,285.1902770996094,294.1499938964844,293.75,285.8157043457031,293.7528076171875,296.97637939453125,285.1897277832031,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.189054250717163,2.1889448165893555,0.0001094362669391,1.689197659492493,0.0,0.0,0.0,136.60118103027344,60.0,18963.666015625,-0.0,1286.70654296875,0.0,283.1469116210937,284.4109191894531,288.74951171875,289.9991149902344,293.1499938964844,293.1499938964844,278.1499938964844,35988.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.584341049194336,3.584364414215088,8.57258726227883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1461.252685546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.7117041945457458,0.0,0.2121894657611847,296.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.8153786063194275,0.0,0.3386244475841522,296.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.9990000128746032,0.0,0.4626423120498657,296.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.7177297472953796,0.0,0.2292710244655609,296.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.5772802233695984,0.0,0.5808972716331482,285.1902770996094,294.1499938964844,293.75,285.8157043457031,293.7528076171875,296.97637939453125,285.1897277832031,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.189054250717163,2.1889448165893555,0.0001094362669391,1.689197659492493,0.0,0.0,0.0,136.60118103027344,60.0,18963.666015625,-0.0,1286.70654296875,0.0,283.1469116210937,284.4109191894531,288.74951171875,289.9991149902344,293.1499938964844,293.1499938964844,278.1499938964844,35988.234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.584341049194336,3.584364414215088,8.57258726227883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1461.252685546875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.2455721795558929,0.0,0.0013741491129621,297.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2393493652344,0.4008969366550445,0.0,0.0014470645692199,297.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.4008969366550445,0.0,0.0010688017355278,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.3741039335727691,0.0,0.0014470462920144,297.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0068640857934951,285.23077392578125,294.1499938964844,293.6958312988281,285.7899475097656,293.74237060546875,296.50848388671875,284.5775451660156,0.0,0.0,0.791168749332428,0.1500000059604644,0.2088312655687332,1.0,-0.0146117908880114,0.0059107132256031,0.0087010785937309,-0.0321277230978012,0.0,0.0,0.0,-0.1197558641433715,60.0,1166.0491943359375,-0.0,-1.4620558431488462e-05,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,1.3498938642442226e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0863790256158152e-12,3.0866264405515764e-12,7.720721030654586e-18,1.3217778260798951e-10,1.32177602196748e-10,1.8454346526498844e-16,0.0,0.0,-0.0,0.0,0.0,9.19114225158124e-21,3.2769323483080493e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0008359079365618,297.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0012905803741887,298.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,0.0019586740527302,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0009008308406919,297.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0024719922803342,285.22723388671875,294.1499938964844,293.6464233398437,285.7675170898437,293.734130859375,295.99176025390625,284.2712097167969,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0081683592870831,0.0015482014277949,0.0066201579757034,-0.0348472073674202,0.0,0.0,0.0,-0.0533774346113204,60.0,501.3330383300781,-0.0,-5.4624670156044886e-06,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8603133908113403e-28,2.211458447551122e-28,2.646412296201141e-31,-9.911499370424237e-19,-9.904057846838557e-19,-7.44116815651072e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001206991000799,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001386307412758,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328186035156,0.0,0.0,0.0001306412013946,297.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256164550781,0.0,0.0,0.0001276800176128,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0005550511414185,285.2249755859375,294.1499938964844,293.5948791503906,285.7451171875,293.7310485839844,295.4032897949219,284.14581298828125,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.001277741510421,0.0007751497905701,0.0005025916616432,-0.0338645428419113,0.0,0.0,0.0,-0.0124449059367179,60.0,197.47906494140625,-0.0,-1.130071183297332e-07,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.667370075522297e-36,7.619548785804519e-36,1.826499681395572e-36,-2.272756927406724e-20,-1.817079445381313e-20,-4.556776031944457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22442626953125,0.0,0.0,0.0001002728240564,297.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,0.0001057490590028,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,7.848798850318417e-05,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249755859375,0.0,0.0,0.0001055999746313,297.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0005002306425012,285.2240295410156,294.1499938964844,293.5435485839844,285.72381591796875,293.7297058105469,294.9296264648437,284.1111755371094,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.0010577326174825,0.0007605057908222,0.0002972269139718,-0.0336970835924148,0.0,0.0,0.0,-0.0112173529341816,60.0,76.6263427734375,-0.0,-7.785026667761485e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.1239545487923156e-40,-7.480453501212668e-40,-3.972372860698705e-40,1.0939047587326814e-21,5.542642238117511e-22,5.3964058540802845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,9.99479234451428e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,0.0001052495135809,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.773326069582254e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001052499501383,297.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004992612521164,285.2230834960937,294.1499938964844,293.49237060546875,285.7035522460937,293.7276916503906,294.5662536621094,284.1126403808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010650841286405,0.000757499190513,0.0003075848799198,-0.0335770845413208,0.0,0.0,0.0,-0.011231011711061,60.0,32.12870788574219,-0.0,-7.734404050552257e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2420775429197083e-44,2.6624670822171524e-44,1.401298464324817e-44,1.1044719102786896e-21,5.52150732918032e-22,5.523211268735597e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,9.991029219236224e-05,298.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,0.0001052116567734,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.230712890625,0.0,0.0,7.770965748932213e-05,297.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0001052104125847,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.000499065965414,285.2220764160156,294.1499938964844,293.4413757324219,285.6842956542969,293.7252197265625,294.28350830078125,284.1277770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064682030119,0.0007546214619651,0.0003100605681538,-0.033446654677391,0.0,0.0,0.0,-0.0112068094313144,60.0,15.937216758728027,-0.0,-7.728569784148932e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.10435043832106e-21,5.521749667250404e-22,5.521754715960197e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.982832125388086e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001051253275363,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.764589827274904e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001051240906235,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004986565909348,285.2198791503906,294.1499938964844,293.33990478515625,285.64862060546875,293.7189025878906,293.8835754394531,284.1693725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638064704835,0.0007488674018532,0.0003149390395265,-0.0331846661865711,0.0,0.0,0.0,-0.0111580556258559,60.0,7.822434902191162,-0.0,-7.715864569490807e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521750172121383e-22,5.521749667250404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.982832125388086e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,0.0001051253275363,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.764589827274904e-05,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0001051240906235,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,0.0004986565909348,285.2198791503906,294.1499938964844,293.33990478515625,285.64862060546875,293.7189025878906,293.8835754394531,284.1693725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010638064704835,0.0007488674018532,0.0003149390395265,-0.0331846661865711,0.0,0.0,0.0,-0.0111580556258559,60.0,7.822434902191162,-0.0,-7.715864569490807e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521750172121383e-22,5.521749667250404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.974591375794262e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001050385326379,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.758178253425285e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001050373102771,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004982450045645,285.2174377441406,294.1499938964844,293.2391357421875,285.6164855957031,293.7107849121094,293.6176147460937,284.2131042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629263706505,0.0007430838304571,0.0003198425110895,-0.0329213291406631,0.0,0.0,0.0,-0.0111090503633022,60.0,6.745485782623291,-0.0,-7.703102511413817e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749667250404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
