time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165000,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.974591375794262e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001050385326379,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.758178253425285e-05,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001050373102771,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004982450045645,285.2174377441406,294.1499938964844,293.2391357421875,285.6164855957031,293.7107849121094,293.6176147460937,284.2131042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010629263706505,0.0007430838304571,0.0003198425110895,-0.0329213291406631,0.0,0.0,0.0,-0.0111090503633022,60.0,6.745485782623291,-0.0,-7.703102511413817e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749667250404e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.970438259188086e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0001049947823048,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,7.754946273053065e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193298339844,0.0,0.0,0.0001049935744958,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0004980376106686,285.21612548828125,294.1499938964844,293.1888122558594,285.6015625,293.7060852050781,293.515380859375,284.2345886230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010624828282743,0.0007401690236292,0.0003223137464374,-0.0327886119484901,0.0,0.0,0.0,-0.011084352619946,60.0,6.622705936431885,-0.0,-7.696674941826134e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21783447265625,0.0,0.0,9.966312063625082e-05,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.00010495132301,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.751736120553687e-05,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.000104950122477,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.000497831555549,285.2147521972656,294.1499938964844,293.1390991210937,285.5875244140625,293.7009582519531,293.4272766113281,284.2554626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010620420798659,0.0007372733089141,0.0003247688291594,-0.032656755298376,0.0,0.0,0.0,-0.0110598169267177,60.0,6.543735504150391,-0.0,-7.6902921364308e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.957997099263594e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001048637495841,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.745267066638917e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.000104862570879,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.000497416302096,285.2119140625,294.1499938964844,293.03973388671875,285.5614624023437,293.689453125,293.27703857421875,284.2960205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010611541802063,0.0007314383401535,0.0003297158400528,-0.0323910675942897,0.0,0.0,0.0,-0.0110103767365217,60.0,6.422463417053223,-0.0,-7.677437707798165e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.957997099263594e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0001048637495841,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.745267066638917e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,0.000104862570879,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.000497416302096,285.2119140625,294.1499938964844,293.03973388671875,285.5614624023437,293.689453125,293.27703857421875,284.2960205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010611541802063,0.0007314383401535,0.0003297158400528,-0.0323910675942897,0.0,0.0,0.0,-0.0110103767365217,60.0,6.422463417053223,-0.0,-7.677437707798165e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.953827975550666e-05,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0001048198391799,299.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,7.742022717138752e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001048186604748,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087707519531,0.0,0.0,0.000497208093293,285.2104187011719,294.1499938964844,292.9903259277344,285.5494384765625,293.6830749511719,293.211669921875,284.3155517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010607088916003,0.0007285124156624,0.0003321965341456,-0.0322578325867652,0.0,0.0,0.0,-0.0109855849295854,60.0,6.368358612060547,-0.0,-7.670996637898497e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,9.949650848284364e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2210388183594,0.0,0.0,0.0001047758414642,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,7.738773274468258e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.000104774677311,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,0.0004969994770362,285.2088928222656,294.1499938964844,292.94110107421875,285.5379943847656,293.6763000488281,293.1505126953125,284.3346252441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010602629045024,0.0007255813106894,0.000334681593813,-0.0321243628859519,0.0,0.0,0.0,-0.0109607484191656,60.0,6.315247535705566,-0.0,-7.664546330943267e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.94127622107044e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001046876350301,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.732256926828995e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001046864854288,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004965811967849,285.2057189941406,294.1499938964844,292.8431701660156,285.51678466796875,293.6615905761719,293.0368957519531,284.371337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010593686020001,0.0007197046070359,0.000339664024068,-0.0318567566573619,0.0,0.0,0.0,-0.0109109543263912,60.0,6.210973739624023,-0.0,-7.651622269122529e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,9.94127622107044e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001046876350301,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.732256926828995e-05,298.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001046864854288,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0004965811967849,285.2057189941406,294.1499938964844,292.8431701660156,285.51678466796875,293.6615905761719,293.0368957519531,284.371337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010593686020001,0.0007197046070359,0.000339664024068,-0.0318567566573619,0.0,0.0,0.0,-0.0109109543263912,60.0,6.210973739624023,-0.0,-7.651622269122529e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.932876128004864e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001045991593855,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.725721661699936e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001045980243361,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0004961616941727,285.2024230957031,294.1499938964844,292.7459716796875,285.49755859375,293.64532470703125,292.9309387207031,284.4061584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584716219455,0.0007138103828765,0.0003446612681727,-0.0315883457660675,0.0,0.0,0.0,-0.0108610121533274,60.0,6.108875274658203,-0.0,-7.638671206677827e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.932876128004864e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,0.0001045991593855,299.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.725721661699936e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,0.0001045980243361,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,0.0004961616941727,285.2024230957031,294.1499938964844,292.7459716796875,285.49755859375,293.64532470703125,292.9309387207031,284.4061584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010584716219455,0.0007138103828765,0.0003446612681727,-0.0315883457660675,0.0,0.0,0.0,-0.0108610121533274,60.0,6.108875274658203,-0.0,-7.638671206677827e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.924454207066448e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001045104581862,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.719168934272602e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001045093376887,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.000495741085615,285.1990051269531,294.1499938964844,292.6494445800781,285.48004150390625,293.6275634765625,292.82958984375,284.4391174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010575724299997,0.0007079009665176,0.000349671463482,-0.0313192382454872,0.0,0.0,0.0,-0.0108109405264258,60.0,6.008820056915283,-0.0,-7.625696696322849e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.924454207066448e-05,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0001045104581862,299.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,7.719168934272602e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001045093376887,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.000495741085615,285.1990051269531,294.1499938964844,292.6494445800781,285.48004150390625,293.6275634765625,292.82958984375,284.4391174316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010575724299997,0.0007079009665176,0.000349671463482,-0.0313192382454872,0.0,0.0,0.0,-0.0108109405264258,60.0,6.008820056915283,-0.0,-7.625696696322849e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.918040450429544e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,0.0001044429009198,299.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.714179082540795e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001044417949742,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,0.000495420768857,285.19635009765625,294.1499938964844,292.5765686035156,285.4676513671875,293.6130676269531,292.75457763671875,284.46295166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010568875586614,0.000703400815837,0.0003534867719281,-0.0311143025755882,0.0,0.0,0.0,-0.0107728103175759,60.0,5.934131145477295,-0.0,-7.615824415552197e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.916012641042472e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.0001044215532601,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,7.71260165493004e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001044204473146,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.000495319487527,285.19549560546875,294.1499938964844,292.5536499023437,285.4638977050781,293.6083374023437,292.73114013671875,284.47027587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010566711425781,0.0007019783370196,0.0003546928055584,-0.0310495197772979,0.0,0.0,0.0,-0.0107607571408152,60.0,5.910773754119873,-0.0,-7.61270513294221e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.911786037264392e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001043770316755,299.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,7.70931292208843e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030639648437,0.0,0.0,0.0001043759330059,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0004951084265485,285.1936950683594,294.1499938964844,292.5060119628906,285.456298828125,293.5981750488281,292.68267822265625,284.4851989746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562198003754,0.0006990127149038,0.0003572071436792,-0.0309144631028175,0.0,0.0,0.0,-0.0107356291264295,60.0,5.862485885620117,-0.0,-7.606203666910005e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.907555795507506e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.0001043324737111,299.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,7.706021278863773e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001043313895934,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004948971327394,285.1918640136719,294.1499938964844,292.4585266113281,285.44891357421875,293.5876770019531,292.6346435546875,284.49969482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010557681089267,0.0006960445316508,0.0003597236354835,-0.0307792890816926,0.0,0.0,0.0,-0.0107104796916246,60.0,5.814677238464356,-0.0,-7.599700069249593e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.899085125653072e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001042432559188,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.699431444052607e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.000104242186353,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0004944740794599,285.18817138671875,294.1499938964844,292.3641357421875,285.4347839355469,293.5657043457031,292.53955078125,284.5274353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010548637947067,0.0006901015876792,0.0003647622070275,-0.0305086318403482,0.0,0.0,0.0,-0.0106601240113377,60.0,5.720458507537842,-0.0,-7.586685768501411e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.899085125653072e-05,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001042432559188,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.699431444052607e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.000104242186353,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0004944740794599,285.18817138671875,294.1499938964844,292.3641357421875,285.4347839355469,293.5657043457031,292.53955078125,284.5274353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010548637947067,0.0006901015876792,0.0003647622070275,-0.0305086318403482,0.0,0.0,0.0,-0.0106601240113377,60.0,5.720458507537842,-0.0,-7.586685768501411e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.89060354186222e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001041539289872,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.692832878092304e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001041528739733,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004940505023114,285.1844177246094,294.1499938964844,292.2704467773437,285.4212341308594,293.5423889160156,292.445556640625,284.5536193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539583163335,0.0006841513095423,0.0003698070067912,-0.0302376355975866,0.0,0.0,0.0,-0.0106097068637609,60.0,5.628077030181885,-0.0,-7.57366649395408e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,9.89060354186222e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001041539289872,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,7.692832878092304e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001041528739733,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,0.0004940505023114,285.1844177246094,294.1499938964844,292.2704467773437,285.4212341308594,293.5423889160156,292.445556640625,284.5536193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010539583163335,0.0006841513095423,0.0003698070067912,-0.0302376355975866,0.0,0.0,0.0,-0.0106097068637609,60.0,5.628077030181885,-0.0,-7.57366649395408e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.88211395451799e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.000104064514744,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.686227763770148e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001040634742821,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0004936265177093,285.1806335449219,294.1499938964844,292.1774597167969,285.40802001953125,293.51776123046875,292.3525390625,284.5782775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010530520230531,0.0006781955598853,0.0003748564631678,-0.0299663841724395,0.0,0.0,0.0,-0.0105592422187328,60.0,5.537470817565918,-0.0,-7.560647219406746e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.88211395451799e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,0.000104064514744,299.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,7.686227763770148e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,0.0001040634742821,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0004936265177093,285.1806335449219,294.1499938964844,292.1774597167969,285.40802001953125,293.51776123046875,292.3525390625,284.5782775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010530520230531,0.0006781955598853,0.0003748564631678,-0.0299663841724395,0.0,0.0,0.0,-0.0105592422187328,60.0,5.537470817565918,-0.0,-7.560647219406746e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.87361854640767e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001039750422933,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.679618283873424e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001039740163832,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004932022420689,285.1767883300781,294.1499938964844,292.085205078125,285.3948669433594,293.4919128417969,292.2603759765625,284.6015014648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010521451476961,0.0006722360267303,0.000379909062758,-0.0296949539333581,0.0,0.0,0.0,-0.0105087468400597,60.0,5.448571681976318,-0.0,-7.547630076487621e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.87361854640767e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,0.0001039750422933,299.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,7.679618283873424e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001039740163832,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,0.0004932022420689,285.1767883300781,294.1499938964844,292.085205078125,285.3948669433594,293.4919128417969,292.2603759765625,284.6015014648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010521451476961,0.0006722360267303,0.000379909062758,-0.0296949539333581,0.0,0.0,0.0,-0.0105087468400597,60.0,5.448571681976318,-0.0,-7.547630076487621e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,9.869370114756748e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,0.0001039302951539,299.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.6763128163293e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001039292692439,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,0.0004929900169372,285.1748352050781,294.1499938964844,292.0393371582031,285.38824462890625,293.478515625,292.214599609375,284.61260986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010516915936022,0.0006692554452456,0.0003824361192528,-0.0295591987669467,0.0,0.0,0.0,-0.0104834921658039,60.0,5.404752254486084,-0.0,-7.541124347199003e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,9.865120955510064e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,0.0001038855407387,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,7.673006621189415e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001038845221046,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,0.0004927777918055,285.17291259765625,294.1499938964844,291.9936218261719,285.3815612792969,293.46484375,292.16900634765625,284.6233825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010512379230931,0.0006662745145149,0.0003849634085781,-0.029423426836729,0.0,0.0,0.0,-0.0104582337662577,60.0,5.361345291137695,-0.0,-7.534620038995854e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.856621909420936e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001037960246321,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.666394958505407e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.00010379502055,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004923533415421,285.16900634765625,294.1499938964844,291.9027709960937,285.3678283691406,293.43658447265625,292.078369140625,284.6440124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503306984901,0.0006603125366382,0.000390018132748,-0.0291518718004226,0.0,0.0,0.0,-0.010407717898488,60.0,5.275702953338623,-0.0,-7.521620659645124e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.856621909420936e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.190673828125,0.0,0.0,0.0001037960246321,299.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,7.666394958505407e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.00010379502055,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0004923533415421,285.16900634765625,294.1499938964844,291.9027709960937,285.3678283691406,293.43658447265625,292.078369140625,284.6440124511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010503306984901,0.0006603125366382,0.000390018132748,-0.0291518718004226,0.0,0.0,0.0,-0.010407717898488,60.0,5.275702953338623,-0.0,-7.521620659645124e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.848124318523332e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001037065230775,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.659783295821398e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0001037055408232,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004919289494864,285.1650695800781,294.1499938964844,291.8126220703125,285.3534545898437,293.4071960449219,291.9884948730469,284.6634521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494235903024,0.0006543517229147,0.0003950718673877,-0.028880363330245,0.0,0.0,0.0,-0.0103572104126214,60.0,5.191573619842529,-0.0,-7.508634780606371e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,9.848124318523332e-05,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,0.0001037065230775,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,7.659783295821398e-05,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,0.0001037055408232,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0004919289494864,285.1650695800781,294.1499938964844,291.8126220703125,285.3534545898437,293.4071960449219,291.9884948730469,284.6634521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494235903024,0.0006543517229147,0.0003950718673877,-0.028880363330245,0.0,0.0,0.0,-0.0103572104126214,60.0,5.191573619842529,-0.0,-7.508634780606371e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.839629638008772e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001036170651786,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.653175271116197e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001036160902003,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004915047320537,285.1611328125,294.1499938964844,291.7231750488281,285.33819580078125,293.3767395019531,291.8993225097656,284.6817932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001048516947776,0.0006483935285359,0.0004001233901362,-0.0286089666187763,0.0,0.0,0.0,-0.0103067262098193,60.0,5.108911991119385,-0.0,-7.495665244050542e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.839629638008772e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001036170651786,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.653175271116197e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17877197265625,0.0,0.0,0.0001036160902003,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004915047320537,285.1611328125,294.1499938964844,291.7231750488281,285.33819580078125,293.3767395019531,291.8993225097656,284.6817932128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001048516947776,0.0006483935285359,0.0004001233901362,-0.0286089666187763,0.0,0.0,0.0,-0.0103067262098193,60.0,5.108911991119385,-0.0,-7.495665244050542e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.832499199546874e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001035419627442,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.647627353435382e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001035410023177,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,0.0004911485593765,285.1578369140625,294.1499938964844,291.6485900878906,285.32452392578125,293.350341796875,291.8249816894531,284.6963806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010477558244019,0.0006433917442336,0.0004043640219606,-0.0283811315894126,0.0,0.0,0.0,-0.0102643454447388,60.0,5.040572643280029,-0.0,-7.484786834766055e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,9.831141505856068e-05,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001035276582115,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18133544921875,0.0,0.0,7.646570884389803e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000103526705061,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,0.0004910807474516,285.1572265625,294.1499938964844,291.6344299316406,285.3218078613281,293.3452453613281,291.8108825683594,284.6990966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010476108873263,0.0006424394086934,0.0004051714204251,-0.0283377524465322,0.0,0.0,0.0,-0.0102562764659523,60.0,5.027665615081787,-0.0,-7.48271631323405e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,9.826899622566998e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,0.0001034829911077,299.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,7.64327123761177e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,0.0001034820379572,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004908689297735,285.1552429199219,294.1499938964844,291.59033203125,285.3131408691406,293.3290710449219,291.7669372558594,284.7073669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010471581481397,0.0006394643569365,0.0004076937912032,-0.0282022319734096,0.0,0.0,0.0,-0.0102310683578252,60.0,4.987565040588379,-0.0,-7.476250374338633e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,9.822660649660976e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,0.0001034383385558,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1782531738281,0.0,0.0,7.639973046025261e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727905273437,0.0,0.0,0.0001034373926813,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,0.0004906572285108,285.1532897949219,294.1499938964844,291.5464172363281,285.3040771484375,293.31268310546875,291.7231750488281,284.71539306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010467056417837,0.000636490760371,0.0004102148523088,-0.0280667785555124,0.0,0.0,0.0,-0.0102058723568916,60.0,4.947801113128662,-0.0,-7.469790830327838e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.81418925221078e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001033491134876,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.633382483618334e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.000103348182165,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004902341170236,285.1493835449219,294.1499938964844,291.4590759277344,285.2847900390625,293.27911376953125,291.6361694335937,284.73077392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458014439791,0.000630548922345,0.0004152524925302,-0.027796110138297,0.0,0.0,0.0,-0.010155526921153,60.0,4.869241714477539,-0.0,-7.456890926960116e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,9.81418925221078e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17535400390625,0.0,0.0,0.0001033491134876,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,7.633382483618334e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.000103348182165,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,0.0004902341170236,285.1493835449219,294.1499938964844,291.4590759277344,285.2847900390625,293.27911376953125,291.6361694335937,284.73077392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010458014439791,0.000630548922345,0.0004152524925302,-0.027796110138297,0.0,0.0,0.0,-0.010155526921153,60.0,4.869241714477539,-0.0,-7.456890926960116e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
