time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167340,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.805728768697008e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001032600121106,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.626800652360544e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.00010325909534,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.000489811587613,285.1454772949219,294.1499938964844,291.3724670410156,285.2637023925781,293.2445983886719,291.5498962402344,284.74530029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044898526743,0.0006246151751838,0.0004202832933515,-0.0275258030742406,0.0,0.0,0.0,-0.0101052494719624,60.0,4.791965007781982,-0.0,-7.44401944530182e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.805728768697008e-05,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,0.0001032600121106,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.626800652360544e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.00010325909534,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,0.000489811587613,285.1454772949219,294.1499938964844,291.3724670410156,285.2637023925781,293.2445983886719,291.5498962402344,284.74530029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044898526743,0.0006246151751838,0.0004202832933515,-0.0275258030742406,0.0,0.0,0.0,-0.0101052494719624,60.0,4.791965007781982,-0.0,-7.44401944530182e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.797282109502704e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001031710489769,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.620229007443413e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001031701394822,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0004893896984867,285.1416015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2091369628906,291.4643249511719,284.759033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010439968900755,0.0006186906830407,0.0004253062070347,-0.0272559132426977,0.0,0.0,0.0,-0.0100550502538681,60.0,4.715907096862793,-0.0,-7.431179938066634e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.797282109502704e-05,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.0001031710489769,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,7.620229007443413e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001031701394822,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,0.0004893896984867,285.1416015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2091369628906,291.4643249511719,284.759033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010439968900755,0.0006186906830407,0.0004253062070347,-0.0272559132426977,0.0,0.0,0.0,-0.0100550502538681,60.0,4.715907096862793,-0.0,-7.431179938066634e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.788849274627864e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001030822386383,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.613669004058465e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001030813436955,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.00048896856606,285.13775634765625,294.1499938964844,291.20135498046875,285.21539306640625,293.1727905273437,291.37945556640625,284.7720031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430969996377,0.0006127767264842,0.0004303202440496,-0.0269864965230226,0.0,0.0,0.0,-0.0100049404427409,60.0,4.641035079956055,-0.0,-7.418373115797294e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.788849274627864e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001030822386383,299.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,7.613669004058465e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001030813436955,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,0.00048896856606,285.13775634765625,294.1499938964844,291.20135498046875,285.21539306640625,293.1727905273437,291.37945556640625,284.7720031738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010430969996377,0.0006127767264842,0.0004303202440496,-0.0269864965230226,0.0,0.0,0.0,-0.0100049404427409,60.0,4.641035079956055,-0.0,-7.418373115797294e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.784639405552298e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0001030378989526,299.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,7.61039336794056e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001030370112857,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,0.0004887582617811,285.1358337402344,294.1499938964844,291.1590270996094,285.20184326171875,293.1542663574219,291.3373107910156,284.7782287597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010426476364955,0.0006098241428844,0.0004328235518187,-0.0268519856035709,0.0,0.0,0.0,-0.009979922324419,60.0,4.604050159454346,-0.0,-7.41198391551734e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.7804339020513e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,0.0001029936029226,299.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,7.607121369801462e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.0001029927225317,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0004885482485406,285.1339111328125,294.1499938964844,291.11688232421875,285.1877136230469,293.1355285644531,291.2953491210937,284.7842712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421988554298,0.0006068744696676,0.0004353243566583,-0.0267176069319248,0.0,0.0,0.0,-0.0099549293518066,60.0,4.567342281341553,-0.0,-7.40560395229295e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.772035991773008e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001029051563818,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.600588287459686e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001029042832669,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.000488128804136,285.130126953125,294.1499938964844,291.0330810546875,285.15740966796875,293.0974426269531,291.2119140625,284.7958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413025738671,0.0006009847274981,0.0004403178463689,-0.0264492817223072,0.0,0.0,0.0,-0.0099050253629684,60.0,4.494709968566895,-0.0,-7.392871737010864e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.772035991773008e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001029051563818,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.600588287459686e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0001029042832669,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.000488128804136,285.130126953125,294.1499938964844,291.0330810546875,285.15740966796875,293.0974426269531,291.2119140625,284.7958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010413025738671,0.0006009847274981,0.0004403178463689,-0.0264492817223072,0.0,0.0,0.0,-0.0099050253629684,60.0,4.494709968566895,-0.0,-7.392871737010864e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.763656998984516e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001028169135679,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.59406975703314e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001028160550049,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004877103201579,285.1263732910156,294.1499938964844,290.95001220703125,285.1242980957031,293.0585632324219,291.1292419433594,284.8069152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010404083877801,0.0005951087805442,0.0004452996363397,-0.0261815804988145,0.0,0.0,0.0,-0.009855237789452,60.0,4.423243045806885,-0.0,-7.380180733207453e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1514892578125,0.0,0.0,9.763656998984516e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,0.0001028169135679,299.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,7.59406975703314e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0001028160550049,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470642089844,0.0,0.0,0.0004877103201579,285.1263732910156,294.1499938964844,290.95001220703125,285.1242980957031,293.0585632324219,291.1292419433594,284.8069152832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010404083877801,0.0005951087805442,0.0004452996363397,-0.0261815804988145,0.0,0.0,0.0,-0.009855237789452,60.0,4.423243045806885,-0.0,-7.380180733207453e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.755299106473105e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001027288890327,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.587567961309105e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001027280450216,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004872929130215,285.1226501464844,294.1499938964844,290.87530517578125,285.0921325683594,293.0189819335937,291.0487060546875,284.8173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395164135843,0.0005892475601285,0.0004502689116634,-0.0259145442396402,0.0,0.0,0.0,-0.0098055750131607,60.0,4.355204105377197,-0.0,-7.36753236196819e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.755299106473105e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001027288890327,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15386962890625,0.0,0.0,7.587567961309105e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001027280450216,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004872929130215,285.1226501464844,294.1499938964844,290.87530517578125,285.0921325683594,293.0189819335937,291.0487060546875,284.8173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010395164135843,0.0005892475601285,0.0004502689116634,-0.0259145442396402,0.0,0.0,0.0,-0.0098055750131607,60.0,4.355204105377197,-0.0,-7.36753236196819e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.747629519551992e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0001026481113513,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,7.581600948469713e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.146240234375,0.0,0.0,0.0001026472818921,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.000486909848405,285.1192932128906,294.1499938964844,290.8201599121094,285.0666198730469,292.9821472167969,290.9799499511719,284.8265380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386980138719,0.0005838690558448,0.000454828958027,-0.0256694946438074,0.0,0.0,0.0,-0.0097600016742944,60.0,4.300586223602295,-0.0,-7.355935593977847e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.746963769430296e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001026410973281,299.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,7.581082900287583e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460266113281,0.0,0.0,0.0001026402678689,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0004868765827268,285.1189880371094,294.1499938964844,290.8159484863281,285.0645751953125,292.9789428710937,290.97430419921875,284.8273010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386268841102,0.0005834019975736,0.0004552249156404,-0.0256482157856225,0.0,0.0,0.0,-0.0097560444846749,60.0,4.296241760253906,-0.0,-7.354928754921275e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441955566406,0.0,0.0,9.742805559653787e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,0.0001025973033392,299.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,7.577848009532318e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,0.0001025964738801,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0004866688977926,285.1171569824219,294.1499938964844,290.7916564941406,285.052490234375,292.9588317871094,290.94061279296875,284.8320617675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010381832253187,0.0005804858519695,0.0004576973442453,-0.0255153514444828,0.0,0.0,0.0,-0.0097313355654478,60.0,4.271012306213379,-0.0,-7.348645425508948e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.738652443047612e-05,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,0.0001025535602821,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,7.574616756755859e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001025527380988,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.000486461474793,285.1153564453125,294.1499938964844,290.77081298828125,285.0414733886719,292.9387512207031,290.909423828125,284.83673095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010377399157732,0.0005775733734481,0.0004601666005328,-0.0253826528787612,0.0,0.0,0.0,-0.0097066573798656,60.0,4.248294830322266,-0.0,-7.342372043694922e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.730364399729297e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001024662778945,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.568169530713931e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001024654629873,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004860475310124,285.1117858886719,294.1499938964844,290.73883056640625,285.0224914550781,292.89862060546875,290.8544616699219,284.845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010368556249886,0.0005717615713365,0.0004650939954444,-0.0251178536564111,0.0,0.0,0.0,-0.0096574136987328,60.0,4.209860324859619,-0.0,-7.329862938831867e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.730364399729297e-05,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,0.0001024662778945,299.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.568169530713931e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0001024654629873,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004860475310124,285.1117858886719,294.1499938964844,290.73883056640625,285.0224914550781,292.89862060546875,290.8544616699219,284.845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010368556249886,0.0005717615713365,0.0004650939954444,-0.0251178536564111,0.0,0.0,0.0,-0.0096574136987328,60.0,4.209860324859619,-0.0,-7.329862938831867e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.722103277454151e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001023792719934,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.561742677353323e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000102378471638,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.000485634926008,285.1082458496094,294.1499938964844,290.71893310546875,285.0073547363281,292.8588256835937,290.80975341796875,284.8542785644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359740117564,0.0005659683374688,0.0004700056451838,-0.0248538926243782,0.0,0.0,0.0,-0.0096083274111151,60.0,4.180548191070557,-0.0,-7.317404282503048e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.722103277454151e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001023792719934,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.561742677353323e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.000102378471638,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.000485634926008,285.1082458496094,294.1499938964844,290.71893310546875,285.0073547363281,292.8588256835937,290.80975341796875,284.8542785644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359740117564,0.0005659683374688,0.0004700056451838,-0.0248538926243782,0.0,0.0,0.0,-0.0096083274111151,60.0,4.180548191070557,-0.0,-7.317404282503048e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.71386907622218e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001022925498546,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.555336924269795e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001022917567752,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0004852236597798,285.1047668457031,294.1499938964844,290.7099914550781,284.9956970214844,292.81951904296875,290.7762145996094,284.8624572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350953089073,0.0005601942539215,0.0004749010840896,-0.0245907995849847,0.0,0.0,0.0,-0.0095594022423028,60.0,4.160229206085205,-0.0,-7.304996785251205e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.71386907622218e-05,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001022925498546,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,7.555336924269795e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,0.0001022917567752,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,0.0004852236597798,285.1047668457031,294.1499938964844,290.7099914550781,284.9956970214844,292.81951904296875,290.7762145996094,284.8624572753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010350953089073,0.0005601942539215,0.0004749010840896,-0.0245907995849847,0.0,0.0,0.0,-0.0095594022423028,60.0,4.160229206085205,-0.0,-7.304996785251205e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.705662523629144e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001022061187541,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.548952999059111e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001022053402266,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004848138196393,285.101318359375,294.1499938964844,290.7109069824219,284.9871826171875,292.7809143066406,290.7535095214844,284.8702697753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010342197492718,0.0005544400191865,0.0004797797009814,-0.0243286062031984,0.0,0.0,0.0,-0.0095106456428766,60.0,4.1477766036987305,-0.0,-7.292642578704547e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.705662523629144e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001022061187541,299.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,7.548952999059111e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0001022053402266,298.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,0.0004848138196393,285.101318359375,294.1499938964844,290.7109069824219,284.9871826171875,292.7809143066406,290.7535095214844,284.8702697753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010342197492718,0.0005544400191865,0.0004797797009814,-0.0243286062031984,0.0,0.0,0.0,-0.0095106456428766,60.0,4.1477766036987305,-0.0,-7.292642578704547e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.701571252662688e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001021630305331,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.545769767602906e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0001021622520056,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260070800781,0.0,0.0,0.0004846094525419,285.0996398925781,294.1499938964844,290.7147521972656,284.9840087890625,292.7619323730469,290.7462158203125,284.8740234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010337830753996,0.0005515707889571,0.0004822122864425,-0.0241978671401739,0.0,0.0,0.0,-0.0094863343983888,60.0,4.144345283508301,-0.0,-7.286486436441919e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.697486530058086e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,0.0001021200077957,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.54259162931703e-05,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0001021192365442,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004844054346904,285.09796142578125,294.1499938964844,290.7206420898437,284.9814758300781,292.7431945800781,290.7413330078125,284.877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010333472164347,0.0005487065645866,0.0004846406809519,-0.0240673534572124,0.0,0.0,0.0,-0.0094620650634169,60.0,4.142480373382568,-0.0,-7.280343794491273e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,9.68939348240383e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001020347699522,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.536295743193477e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001020340132527,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.000484001240693,285.0946350097656,294.1499938964844,290.7379150390625,284.9782409667969,292.7066955566406,290.7379150390625,284.884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324836475774,0.0005430317833088,0.0004894519224762,-0.0238087736070156,0.0,0.0,0.0,-0.0094139827415347,60.0,4.142936706542969,-0.0,-7.268180723940534e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.689338912721725e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,0.0001020342024276,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,7.536253542639315e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.000102033445728,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,0.0004839985340368,285.0946350097656,294.1499938964844,290.7380676269531,284.97821044921875,292.7064514160156,290.7379150390625,284.88482666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010324779432266,0.0005429938901215,0.0004894839948974,-0.0238070469349622,0.0,0.0,0.0,-0.0094136614352464,60.0,4.142960548400879,-0.0,-7.268099722068655e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.681224037194625e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001019487317535,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.529940194217488e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001019479823298,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.00048359320499,285.09136962890625,294.1499938964844,290.7620849609375,284.9770202636719,292.6708374023437,290.742919921875,284.8916320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010316120460629,0.000537303450983,0.0004943085368722,-0.0235477443784475,0.0,0.0,0.0,-0.0093654450029134,60.0,4.148893356323242,-0.0,-7.255913203607633e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.681224037194625e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.0001019487317535,299.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,7.529940194217488e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0001019479823298,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,0.00048359320499,285.09136962890625,294.1499938964844,290.7620849609375,284.9770202636719,292.6708374023437,290.742919921875,284.8916320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010316120460629,0.000537303450983,0.0004943085368722,-0.0235477443784475,0.0,0.0,0.0,-0.0093654450029134,60.0,4.148893356323242,-0.0,-7.255913203607633e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.673140448285268e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001018636030494,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,7.523652311647311e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001018628681777,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004831895057577,285.088134765625,294.1499938964844,290.7916259765625,284.9774780273437,292.6364440917969,290.75537109375,284.8981628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307495249435,0.0005316358874551,0.0004991136374883,-0.0232894830405712,0.0,0.0,0.0,-0.0093174232169985,60.0,4.159408092498779,-0.0,-7.243786370736417e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.673140448285268e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,0.0001018636030494,299.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,7.523652311647311e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0001018628681777,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0004831895057577,285.088134765625,294.1499938964844,290.7916259765625,284.9774780273437,292.6364440917969,290.75537109375,284.8981628417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010307495249435,0.0005316358874551,0.0004991136374883,-0.0232894830405712,0.0,0.0,0.0,-0.0093174232169985,60.0,4.159408092498779,-0.0,-7.243786370736417e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.665090328780934e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001017788235913,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.517389894928783e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001017780959955,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.00048278743634,285.0849914550781,294.1499938964844,290.8255920410156,284.97930908203125,292.60333251953125,290.7742614746094,284.9044189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001029890612699,0.0005259914323687,0.0005038991803303,-0.0230322666466236,0.0,0.0,0.0,-0.0092695970088243,60.0,4.1736321449279785,-0.0,-7.231718512912266e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,9.665090328780934e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0001017788235913,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.517389894928783e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.0001017780959955,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,0.00048278743634,285.0849914550781,294.1499938964844,290.8255920410156,284.97930908203125,292.60333251953125,290.7742614746094,284.9044189453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001029890612699,0.0005259914323687,0.0005038991803303,-0.0230322666466236,0.0,0.0,0.0,-0.0092695970088243,60.0,4.1736321449279785,-0.0,-7.231718512912266e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.661077638156712e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001017365575535,299.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,7.514267781516537e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001017358372337,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,0.0004825869982596,285.0834350585937,294.1499938964844,290.8438720703125,284.9805908203125,292.5872802734375,290.78582763671875,284.9074401855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010294624371454,0.0005231776740401,0.0005062847631052,-0.0229040440171957,0.0,0.0,0.0,-0.0092457560822367,60.0,4.181884765625,-0.0,-7.225706610825e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.657073678681628e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001016943861031,299.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.511152944061905e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001016936730593,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004823869967367,285.0819091796875,294.1499938964844,290.8628845214844,284.9820556640625,292.5715637207031,290.7985534667969,284.9104309082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010290351929143,0.000520370202139,0.0005086650489829,-0.0227761045098304,0.0,0.0,0.0,-0.0092219682410359,60.0,4.19075345993042,-0.0,-7.21971034067792e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.649145067669453e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001016108872136,299.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.504985114792362e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001016101814457,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109130859375,0.0,0.0,0.0004819910391233,285.0788879394531,294.1499938964844,290.90216064453125,284.9854431152344,292.54132080078125,290.8269958496094,284.91619873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281893191859,0.0005148114869371,0.0005133778322488,-0.0225227903574705,0.0,0.0,0.0,-0.0091748684644699,60.0,4.20985221862793,-0.0,-7.207845698076198e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
