time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169680,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.649092680774628e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0001016103342408,299.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.504943641833961e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001016096211969,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004819883906748,285.078857421875,294.1499938964844,290.90240478515625,284.9854431152344,292.5411071777344,290.8271789550781,284.9162292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010281837312504,0.0005147743504494,0.0005134093225933,-0.0225210972130298,0.0,0.0,0.0,-0.0091745536774396,60.0,4.20998477935791,-0.0,-7.207766827832529e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.641145152272657e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001015266389003,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.498761988244951e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001015259404084,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000481591472635,285.0758972167969,294.1499938964844,290.943115234375,284.9891052246094,292.51202392578125,290.859130859375,284.9218139648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273357620462,0.0005092025385238,0.0005181332817301,-0.0222671795636415,0.0,0.0,0.0,-0.0091273430734872,60.0,4.230545520782471,-0.0,-7.195884421662414e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.641145152272657e-05,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,0.0001015266389003,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.498761988244951e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,0.0001015259404084,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.000481591472635,285.0758972167969,294.1499938964844,290.943115234375,284.9891052246094,292.51202392578125,290.859130859375,284.9218139648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010273357620462,0.0005092025385238,0.0005181332817301,-0.0222671795636415,0.0,0.0,0.0,-0.0091273430734872,60.0,4.230545520782471,-0.0,-7.195884421662414e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.633234731154516e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001014433219097,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.492607983294874e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001014426379697,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004811963590327,285.072998046875,294.1499938964844,290.9838562011719,284.9927062988281,292.4842529296875,290.8934020996094,284.9272155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026491750963,0.000503656163346,0.0005228356458246,-0.0220144186168909,0.0,0.0,0.0,-0.0090803476050496,60.0,4.251657485961914,-0.0,-7.18406525379578e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,9.633234731154516e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,0.0001014433219097,299.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.492607983294874e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001014426379697,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004811963590327,285.072998046875,294.1499938964844,290.9838562011719,284.9927062988281,292.4842529296875,290.8934020996094,284.9272155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026491750963,0.000503656163346,0.0005228356458246,-0.0220144186168909,0.0,0.0,0.0,-0.0090803476050496,60.0,4.251657485961914,-0.0,-7.18406525379578e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.625360689824448e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001013603978208,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.486482354579493e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001013597138808,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004808030789718,285.07012939453125,294.1499938964844,291.0235900878906,284.99591064453125,292.4577331542969,290.9289855957031,284.93243408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010256516980007,0.0004981355159543,0.0005275161820463,-0.0217628236860036,0.0,0.0,0.0,-0.0090335709974169,60.0,4.272550106048584,-0.0,-7.172311455860837e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.625360689824448e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,0.0001013603978208,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,7.486482354579493e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001013597138808,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004808030789718,285.07012939453125,294.1499938964844,291.0235900878906,284.99591064453125,292.4577331542969,290.9289855957031,284.93243408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010256516980007,0.0004981355159543,0.0005275161820463,-0.0217628236860036,0.0,0.0,0.0,-0.0090335709974169,60.0,4.272550106048584,-0.0,-7.172311455860837e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.621436038287356e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,0.0001013190631056,299.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.48342863516882e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0001013183864415,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004806070355698,285.0687255859375,294.1499938964844,291.042724609375,284.99725341796875,292.4449462890625,290.9470520019531,284.9349670410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252329520881,0.0004953837487846,0.0005298492033034,-0.0216374155133962,0.0,0.0,0.0,-0.0090102544054389,60.0,4.282770156860352,-0.0,-7.166455873175438e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.617521573090926e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0001012778448057,299.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.480384374503046e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0001012771681416,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004804115742444,285.0673522949219,294.1499938964844,291.0611877441406,284.9983825683594,292.4324035644531,290.9650573730469,284.9374694824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010248153703287,0.0004926398396492,0.0005321755888871,-0.0215123631060123,0.0,0.0,0.0,-0.0089870048686862,60.0,4.292612552642822,-0.0,-7.160619475143903e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.609724656911568e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001011957283481,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.474318408640102e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001011950662359,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004800221358891,285.0646057128906,294.1499938964844,291.0955810546875,284.9998779296875,292.4082336425781,291.0002746582031,284.9423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239835828542,0.0004871734709013,0.0005368101410567,-0.0212632343173027,0.0,0.0,0.0,-0.0089406883344054,60.0,4.310647010803223,-0.0,-7.148999969786018e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.609724656911568e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001011957283481,299.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.474318408640102e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001011950662359,298.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004800221358891,285.0646057128906,294.1499938964844,291.0955810546875,284.9998779296875,292.4082336425781,291.0002746582031,284.9423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239835828542,0.0004871734709013,0.0005368101410567,-0.0212632343173027,0.0,0.0,0.0,-0.0089406883344054,60.0,4.310647010803223,-0.0,-7.148999969786018e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.60196412052028e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001011139902402,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.468280819011852e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.000101113335404,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004796345019713,285.0619506835937,294.1499938964844,291.12567138671875,285.00006103515625,292.38507080078125,291.0338439941406,284.9471740722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231556370854,0.0004817323351744,0.0005414232728071,-0.0210152529180049,0.0,0.0,0.0,-0.0088945841416716,60.0,4.326244354248047,-0.0,-7.137443702731616e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.60196412052028e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,0.0001011139902402,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,7.468280819011852e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.000101113335404,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,0.0004796345019713,285.0619506835937,294.1499938964844,291.12567138671875,285.00006103515625,292.38507080078125,291.0338439941406,284.9471740722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010231556370854,0.0004817323351744,0.0005414232728071,-0.0210152529180049,0.0,0.0,0.0,-0.0088945841416716,60.0,4.326244354248047,-0.0,-7.137443702731616e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.594242146704346e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.000101032666862,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.462274516001344e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001010320265777,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004792488471139,285.059326171875,294.1499938964844,291.1503601074219,284.9986267089844,292.3628234863281,291.0647888183594,284.9518127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010223317658528,0.0004763189645018,0.0005460128304548,-0.0207685325294733,0.0,0.0,0.0,-0.0088487165048718,60.0,4.338592052459717,-0.0,-7.125954937237111e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,9.594242146704346e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.000101032666862,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.462274516001344e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001010320265777,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004792488471139,285.059326171875,294.1499938964844,291.1503601074219,284.9986267089844,292.3628234863281,291.0647888183594,284.9518127441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010223317658528,0.0004763189645018,0.0005460128304548,-0.0207685325294733,0.0,0.0,0.0,-0.0088487165048718,60.0,4.338592052459717,-0.0,-7.125954937237111e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.586560190655292e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001009517654892,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.456298044417053e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.000100951125205,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.000478865171317,285.0567932128906,294.1499938964844,291.1685791015625,284.9953308105469,292.34130859375,291.0921325683594,284.9563293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215123184025,0.0004709333006758,0.0005505789886228,-0.0205230712890625,0.0,0.0,0.0,-0.0088030826300382,60.0,4.346913814544678,-0.0,-7.114534383845239e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,9.586560190655292e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0001009517654892,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,7.456298044417053e-05,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.000100951125205,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,0.000478865171317,285.0567932128906,294.1499938964844,291.1685791015625,284.9953308105469,292.34130859375,291.0921325683594,284.9563293457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010215123184025,0.0004709333006758,0.0005505789886228,-0.0205230712890625,0.0,0.0,0.0,-0.0088030826300382,60.0,4.346913814544678,-0.0,-7.114534383845239e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.582735219737516e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001009114785119,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,7.453322905348614e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001009108455036,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.00047867410467,285.0555419921875,294.1499938964844,291.1749267578125,284.99285888671875,292.3308410644531,291.10406494140625,284.95855712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211041662842,0.0004682516737375,0.0005528525216504,-0.0204008501023054,0.0,0.0,0.0,-0.0087803611531853,60.0,4.349219799041748,-0.0,-7.10885146304463e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.578919707564636e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.000100871293398,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,7.450354314642027e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0001008706676657,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.000478483561892,285.0542907714844,294.1499938964844,291.1792297363281,284.9898376464844,292.32049560546875,291.1146240234375,284.96075439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020697178319,0.0004655768861994,0.0005551202921196,-0.020278938114643,0.0,0.0,0.0,-0.0087576974183321,60.0,4.350207805633545,-0.0,-7.10318559526968e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.571316331857815e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001007912214845,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.444439688697457e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001007906030281,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004781037860084,285.0518798828125,294.1499938964844,291.1811828613281,284.9818725585937,292.300048828125,291.1319274902344,284.965087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198859963566,0.0004602465196512,0.000559639534913,-0.0200359895825386,0.0,0.0,0.0,-0.0087125329300761,60.0,4.34838342666626,-0.0,-7.091900044997601e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.571316331857815e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.0001007912214845,299.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.444439688697457e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.0001007906030281,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004781037860084,285.0518798828125,294.1499938964844,291.1811828613281,284.9818725585937,292.300048828125,291.1319274902344,284.965087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010198859963566,0.0004602465196512,0.000559639534913,-0.0200359895825386,0.0,0.0,0.0,-0.0087125329300761,60.0,4.34838342666626,-0.0,-7.091900044997601e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.563755884300916e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001007116006803,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.438558532157913e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001007109894999,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004777261638082,285.04949951171875,294.1499938964844,291.17340087890625,284.97119140625,292.2798767089844,291.1426696777344,284.9693298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190794710069,0.0004549463628791,0.0005641331663355,-0.0197944156825542,0.0,0.0,0.0,-0.0086676236242055,60.0,4.340132236480713,-0.0,-7.080687680627308e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.087158203125,0.0,0.0,9.563755884300916e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001007116006803,299.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.438558532157913e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,0.0001007109894999,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0004777261638082,285.04949951171875,294.1499938964844,291.17340087890625,284.97119140625,292.2798767089844,291.1426696777344,284.9693298339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010190794710069,0.0004549463628791,0.0005641331663355,-0.0197944156825542,0.0,0.0,0.0,-0.0086676236242055,60.0,4.340132236480713,-0.0,-7.080687680627308e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.55623690970242e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001006324091576,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.43270866223611e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001006318052532,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004773506370838,285.04718017578125,294.1499938964844,291.15478515625,284.9573974609375,292.259765625,291.1458740234375,284.9734802246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182773694396,0.0004496751935221,0.0005686021759174,-0.0195541586726903,0.0,0.0,0.0,-0.0086229601874947,60.0,4.324787139892578,-0.0,-7.069545659987855e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.55623690970242e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,0.0001006324091576,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,7.43270866223611e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001006318052532,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004773506370838,285.04718017578125,294.1499938964844,291.15478515625,284.9573974609375,292.259765625,291.1458740234375,284.9734802246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010182773694396,0.0004496751935221,0.0005686021759174,-0.0195541586726903,0.0,0.0,0.0,-0.0086229601874947,60.0,4.324787139892578,-0.0,-7.069545659987855e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.548759408062324e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001005536614684,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.426892261719331e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001005530648399,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004769771767314,285.0449523925781,294.1499938964844,291.1242370605469,284.9402160644531,292.2394714355469,291.1405944824219,284.9775695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174796916544,0.0004444335063453,0.0005730462144128,-0.0193152427673339,0.0,0.0,0.0,-0.0085785472765564,60.0,4.30162239074707,-0.0,-7.058474693621974e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.548759408062324e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001005536614684,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.426892261719331e-05,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.083251953125,0.0,0.0,0.0001005530648399,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,0.0004769771767314,285.0449523925781,294.1499938964844,291.1242370605469,284.9402160644531,292.2394714355469,291.1405944824219,284.9775695800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010174796916544,0.0004444335063453,0.0005730462144128,-0.0193152427673339,0.0,0.0,0.0,-0.0085785472765564,60.0,4.30162239074707,-0.0,-7.058474693621974e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.545039938529952e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0001005144877126,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.42399861337617e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0822448730469,0.0,0.0,0.00010051389836,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,0.0004767913778778,285.0438232421875,294.1499938964844,291.1041259765625,284.93023681640625,292.2291564941406,291.1337280273437,284.97955322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010170829482376,0.0004418260068632,0.0005752569413743,-0.0191963892430067,0.0,0.0,0.0,-0.0085564535111188,60.0,4.286213397979736,-0.0,-7.052970829590778e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.54132920014672e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001004754012683,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,7.421111513394862e-05,298.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,0.0001004748191917,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0004766060155816,285.0427551269531,294.1499938964844,291.08062744140625,284.9192810058594,292.2187194824219,291.12451171875,284.9815673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010166871361434,0.0004392244736663,0.0005774626042693,-0.0190778095275163,0.0,0.0,0.0,-0.0085344100371003,60.0,4.2688093185424805,-0.0,-7.047481176414294e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.53388007474132e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001003969518933,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.415316940750927e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001003963770926,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004762339813169,285.0406188964844,294.1499938964844,291.0229187011719,284.89422607421875,292.1974182128906,291.0998840332031,284.9855041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158924851566,0.0004340026935096,0.0005818897625431,-0.0188397951424121,0.0,0.0,0.0,-0.008490165695548,60.0,4.228546619415283,-0.0,-7.036469185095484e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,9.53388007474132e-05,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001003969518933,299.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,7.415316940750927e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001003963770926,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.0004762339813169,285.0406188964844,294.1499938964844,291.0229187011719,284.89422607421875,292.1974182128906,291.0998840332031,284.9855041503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158924851566,0.0004340026935096,0.0005818897625431,-0.0188397951424121,0.0,0.0,0.0,-0.008490165695548,60.0,4.228546619415283,-0.0,-7.036469185095484e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.52630362007767e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001003171637421,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.409423415083438e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001003165889414,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004758555442094,285.0385437011719,294.1499938964844,290.95001220703125,284.8645935058594,292.1752319335937,291.0636901855469,284.9893798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150843299925,0.0004286916519049,0.0005863926489837,-0.0185977052897214,0.0,0.0,0.0,-0.0084451641887426,60.0,4.177571296691895,-0.0,-7.025278137007265e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.52630362007767e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0001003171637421,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,7.409423415083438e-05,298.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773010253906,0.0,0.0,0.0001003165889414,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07403564453125,0.0,0.0,0.0004758555442094,285.0385437011719,294.1499938964844,290.95001220703125,284.8645935058594,292.1752319335937,291.0636901855469,284.9893798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010150843299925,0.0004286916519049,0.0005863926489837,-0.0185977052897214,0.0,0.0,0.0,-0.0084451641887426,60.0,4.177571296691895,-0.0,-7.025278137007265e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.515733836451544e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001002058488666,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.401201582979411e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001002052886178,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004753276298288,285.0364990234375,294.1499938964844,290.8644714355469,284.8321533203125,292.1520080566406,291.0166015625,284.9931945800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139574296772,0.000421285018092,0.0005926723824813,-0.0182600915431976,0.0,0.0,0.0,-0.0083824079483747,60.0,4.116737842559815,-0.0,-7.009685987213744e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.515733836451544e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.0001002058488666,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787658691406,0.0,0.0,7.401201582979411e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,0.0001002052886178,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,0.0004753276298288,285.0364990234375,294.1499938964844,290.8644714355469,284.8321533203125,292.1520080566406,291.0166015625,284.9931945800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139574296772,0.000421285018092,0.0005926723824813,-0.0182600915431976,0.0,0.0,0.0,-0.0083824079483747,60.0,4.116737842559815,-0.0,-7.009685987213744e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.499631414655596e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001000362753984,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.388676021946594e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001000357224256,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004745233163703,285.0345458984375,294.1499938964844,290.7700500488281,284.7988586425781,292.12762451171875,290.9596862792969,284.9969482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122408857569,0.0004100041114725,0.0006022367742843,-0.0177458673715591,0.0,0.0,0.0,-0.0082868244498968,60.0,4.046894550323486,-0.0,-6.985970912865015e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,9.499631414655596e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001000362753984,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,7.388676021946594e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,0.0001000357224256,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004745233163703,285.0345458984375,294.1499938964844,290.7700500488281,284.7988586425781,292.12762451171875,290.9596862792969,284.9969482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122408857569,0.0004100041114725,0.0006022367742843,-0.0177458673715591,0.0,0.0,0.0,-0.0082868244498968,60.0,4.046894550323486,-0.0,-6.985970912865015e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.489709191257134e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.993179264711216e-05,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,7.38095841370523e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726013183594,0.0,0.0,9.993123967433348e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0004740277072414,285.0335693359375,294.1499938964844,290.7197265625,284.7818298339844,292.1150207519531,290.92803955078125,284.9988098144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111834853887,0.0004030536510981,0.0006081298924982,-0.0174290314316749,0.0,0.0,0.0,-0.0082279341295361,60.0,4.009108066558838,-0.0,-6.97137991778618e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.478502033744007e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.981376206269488e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,7.372241088887677e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,9.98132163658738e-05,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0004734678950626,285.0326232910156,294.1499938964844,290.6674194335937,284.7645568847656,292.1019897460937,290.8942565917969,285.00067138671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099884821102,0.0003952029510401,0.00061478553107,-0.0170711539685726,0.0,0.0,0.0,-0.0081614116206765,60.0,3.9690370559692383,-0.0,-6.95491664259862e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
