time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172020,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.453147504245862e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.95467635220848e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.352519605774432e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.954622510122137e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0004722014418803,285.03076171875,294.1499938964844,290.55712890625,284.72918701171875,292.0749206542969,290.8215026855469,285.0043334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072863660752,0.000377443851903,0.0006298425141721,-0.0162615720182657,0.0,0.0,0.0,-0.0080109387636184,60.0,3.883770942687988,-0.0,-6.917748152091009e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,9.453147504245862e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.95467635220848e-05,299.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,7.352519605774432e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.954622510122137e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0004722014418803,285.03076171875,294.1499938964844,290.55712890625,284.72918701171875,292.0749206542969,290.8215026855469,285.0043334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010072863660752,0.000377443851903,0.0006298425141721,-0.0162615720182657,0.0,0.0,0.0,-0.0080109387636184,60.0,3.883770942687988,-0.0,-6.917748152091009e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.424691234016792e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.924708865582944e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.330385415116325e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.92465575109236e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004707800108008,285.0289611816406,294.1499938964844,290.4398193359375,284.6926574707031,292.0463256835937,290.74273681640625,285.0079345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042533976957,0.000357512384653,0.0006467410712502,-0.0153529215604066,0.0,0.0,0.0,-0.0078420573845505,60.0,3.792337894439697,-0.0,-6.876150848711404e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.424691234016792e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.924708865582944e-05,299.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.330385415116325e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.92465575109236e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,0.0004707800108008,285.0289611816406,294.1499938964844,290.4398193359375,284.6926574707031,292.0463256835937,290.74273681640625,285.0079345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010042533976957,0.000357512384653,0.0006467410712502,-0.0153529215604066,0.0,0.0,0.0,-0.0078420573845505,60.0,3.792337894439697,-0.0,-6.876150848711404e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.394235530635342e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.892637172015384e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.306697079911828e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.892584785120562e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.000469258724479,285.0272521972656,294.1499938964844,290.316162109375,284.6548767089844,292.01611328125,290.6592102050781,285.011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010075056925,0.0003361813141964,0.0006648261914961,-0.0143804233521223,0.0,0.0,0.0,-0.0076613170094788,60.0,3.69564151763916,-0.0,-6.8317717705213e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.394235530635342e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.0,0.0,9.892637172015384e-05,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.306697079911828e-05,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664367675781,0.0,0.0,9.892584785120562e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634155273437,0.0,0.0,0.000469258724479,285.0272521972656,294.1499938964844,290.316162109375,284.6548767089844,292.01611328125,290.6592102050781,285.011474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010075056925,0.0003361813141964,0.0006648261914961,-0.0143804233521223,0.0,0.0,0.0,-0.0076613170094788,60.0,3.69564151763916,-0.0,-6.8317717705213e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.363186836708336e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.859940473688766e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.28254672139883e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.859888814389706e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004677078395616,285.02557373046875,294.1499938964844,290.18670654296875,284.6157531738281,291.984375,290.572265625,285.01495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976984001696,0.0003144351358059,0.0006832632352598,-0.0133889596909284,0.0,0.0,0.0,-0.0074770590290427,60.0,3.594996929168701,-0.0,-6.786677175796285e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.0,0.0,9.363186836708336e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.859940473688766e-05,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,7.28254672139883e-05,298.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.859888814389706e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004677078395616,285.02557373046875,294.1499938964844,290.18670654296875,284.6157531738281,291.984375,290.572265625,285.01495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976984001696,0.0003144351358059,0.0006832632352598,-0.0133889596909284,0.0,0.0,0.0,-0.0074770590290427,60.0,3.594996929168701,-0.0,-6.786677175796285e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,9.347799641545862e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.843736188486218e-05,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.27057849871926e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.84368525678292e-05,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,0.000466939236503,285.0247497558594,294.1499938964844,290.1200256347656,284.595703125,291.9677429199219,290.5275573730469,285.0166931152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009960589231923,0.0003036582202184,0.0006924007320776,-0.012897596694529,0.0,0.0,0.0,-0.0073857475072145,60.0,3.5432167053222656,-0.0,-6.764384608004549e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.33270130190067e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.827836765907703e-05,299.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,7.258835103129968e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,9.827786561800168e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0004661850689444,285.0239562988281,294.1499938964844,290.0521240234375,284.57525634765625,291.9508056640625,290.4824523925781,285.0184020996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944493649527,0.0002930836635641,0.0007013656431809,-0.0124154537916183,0.0,0.0,0.0,-0.0072961458936333,60.0,3.4910123348236084,-0.0,-6.742546077020961e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.304760897066444e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.798413520911708e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,7.237102545332164e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.79836331680417e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004647894238587,285.0223693847656,294.1499938964844,289.9130554199219,284.5332946777344,291.9156494140625,290.39068603515625,285.02178955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914711117744,0.0002735139278229,0.0007179571548476,-0.0115231527015566,0.0,0.0,0.0,-0.0071303276345133,60.0,3.385032892227173,-0.0,-6.702224197852047e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06134033203125,0.0,0.0,9.304760897066444e-05,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647277832031,0.0,0.0,9.798413520911708e-05,299.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,7.237102545332164e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.79836331680417e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004647894238587,285.0223693847656,294.1499938964844,289.9130554199219,284.5332946777344,291.9156494140625,290.39068603515625,285.02178955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914711117744,0.0002735139278229,0.0007179571548476,-0.0115231527015566,0.0,0.0,0.0,-0.0071303276345133,60.0,3.385032892227173,-0.0,-6.702224197852047e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.280322410631924e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.77267773123458e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.21809410606511e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.772628982318564e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004635687218979,285.0208435058594,294.1499938964844,289.7700500488281,284.4898986816406,291.8788452148437,290.2971496582031,285.025146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888663189485,0.0002563968882896,0.0007324693724513,-0.0107426643371582,0.0,0.0,0.0,-0.0069852927699685,60.0,3.277773857116699,-0.0,-6.667055174602865e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,9.280322410631924e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631408691406,0.0,0.0,9.77267773123458e-05,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.21809410606511e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600280761719,0.0,0.0,9.772628982318564e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,0.0004635687218979,285.0208435058594,294.1499938964844,289.7700500488281,284.4898986816406,291.8788452148437,290.2971496582031,285.025146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888663189485,0.0002563968882896,0.0007324693724513,-0.0107426643371582,0.0,0.0,0.0,-0.0069852927699685,60.0,3.277773857116699,-0.0,-6.667055174602865e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.261412924388424e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.752764890436084e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.203385757748038e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.752716141520068e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004626241861842,285.0194091796875,294.1499938964844,289.623779296875,284.4449768066406,291.8399963378906,290.2007141113281,285.0284118652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868504712358,0.0002431514003546,0.0007436991436406,-0.0101386932656168,0.0,0.0,0.0,-0.006873061414808,60.0,3.1700618267059326,-0.0,-6.639903915584e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,9.261412924388424e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.752764890436084e-05,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,7.203385757748038e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.752716141520068e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004626241861842,285.0194091796875,294.1499938964844,289.623779296875,284.4449768066406,291.8399963378906,290.2007141113281,285.0284118652344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868504712358,0.0002431514003546,0.0007436991436406,-0.0101386932656168,0.0,0.0,0.0,-0.006873061414808,60.0,3.1700618267059326,-0.0,-6.639903915584e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.248279820894822e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.738934022607282e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.193170313257724e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.73888672888279e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004619681858457,285.0180053710937,294.1499938964844,289.474853515625,284.39862060546875,291.7994079589844,290.1012268066406,285.0316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854502277448,0.0002339507627766,0.0007514994358643,-0.0097191547974944,0.0,0.0,0.0,-0.0067951022647321,60.0,3.062670946121216,-0.0,-6.621076664714566e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.248279820894822e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.738934022607282e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,7.193170313257724e-05,298.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.73888672888279e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,0.0004619681858457,285.0180053710937,294.1499938964844,289.474853515625,284.39862060546875,291.7994079589844,290.1012268066406,285.0316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009854502277448,0.0002339507627766,0.0007514994358643,-0.0097191547974944,0.0,0.0,0.0,-0.0067951022647321,60.0,3.062670946121216,-0.0,-6.621076664714566e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.244076500181107e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0593566894531,0.0,0.0,9.734507329994813e-05,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.18990049790591e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,9.73446003627032e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,0.0004617582308128,285.0173034667969,294.1499938964844,289.39959716796875,284.3749084472656,291.7784729003906,290.05010986328125,285.0332336425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850016795098,0.0002310049749212,0.0007539966609328,-0.009584829211235,0.0,0.0,0.0,-0.0067701404914259,60.0,3.009185552597046,-0.0,-6.615054104486262e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.055419921875,0.0,0.0,9.24187115742825e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586242675781,0.0,0.0,9.732184844324364e-05,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.188184827100486e-05,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556335449219,0.0,0.0,9.732138278195634e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004616481019183,285.0166320800781,294.1499938964844,289.32391357421875,284.350830078125,291.75689697265625,289.9969787597656,285.0348205566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009847666369751,0.0002294589794473,0.0007553076720796,-0.0095143327489495,0.0,0.0,0.0,-0.0067570423707365,60.0,2.956022262573242,-0.0,-6.611895031483074e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.241526277037336e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.731821046443656e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.187915616668761e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.731774480314924e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004616309015545,285.01531982421875,294.1499938964844,289.17156982421875,284.3016357421875,291.7124938964844,289.88653564453125,285.0379333496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009847289184108,0.0002292129938723,0.0007555158808827,-0.0095031168311834,0.0,0.0,0.0,-0.0067549566738307,60.0,2.8504114151000977,-0.0,-6.611391967226157e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05401611328125,0.0,0.0,9.241526277037336e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,9.731821046443656e-05,299.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,7.187915616668761e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.0,0.0,9.731774480314924e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004616309015545,285.01531982421875,294.1499938964844,289.17156982421875,284.3016357421875,291.7124938964844,289.88653564453125,285.0379333496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009847289184108,0.0002292129938723,0.0007555158808827,-0.0095031168311834,0.0,0.0,0.0,-0.0067549566738307,60.0,2.8504114151000977,-0.0,-6.611391967226157e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.246268746210262e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.73681453615427e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.19160379958339e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.7367686976213e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004618678358383,285.0140380859375,294.1499938964844,289.0184020996094,284.2511291503906,291.6663513183594,289.7692565917969,285.0409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852334624156,0.000232529346249,0.0007527041016146,-0.009654339402914,0.0,0.0,0.0,-0.0067830556072294,60.0,2.74576473236084,-0.0,-6.618170544925307e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.246268746210262e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.73681453615427e-05,299.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,7.19160379958339e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,9.7367686976213e-05,298.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0004618678358383,285.0140380859375,294.1499938964844,289.0184020996094,284.2511291503906,291.6663513183594,289.7692565917969,285.0409851074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852334624156,0.000232529346249,0.0007527041016146,-0.009654339402914,0.0,0.0,0.0,-0.0067830556072294,60.0,2.74576473236084,-0.0,-6.618170544925307e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.254509495804086e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.745492570800708e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,7.198012463049963e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.745446732267736e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004622795095201,285.0128479003906,294.1499938964844,288.8651123046875,284.19940185546875,291.6180114746094,289.6426086425781,285.0439758300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861107682809,0.0002382955135544,0.0007478152983821,-0.0099172722548246,0.0,0.0,0.0,-0.0068319127894937,60.0,2.642051935195923,-0.0,-6.629964133253452e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05133056640625,0.0,0.0,9.254509495804086e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.745492570800708e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,7.198012463049963e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.745446732267736e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004622795095201,285.0128479003906,294.1499938964844,288.8651123046875,284.19940185546875,291.6180114746094,289.6426086425781,285.0439758300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861107682809,0.0002382955135544,0.0007478152983821,-0.0099172722548246,0.0,0.0,0.0,-0.0068319127894937,60.0,2.642051935195923,-0.0,-6.629964133253452e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.26410939428024e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.75560033111833e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.205478323157877e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.755555947776884e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004627590533345,285.0116577148437,294.1499938964844,288.7122497558594,284.1465759277344,291.5679931640625,289.50897216796875,285.0469055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009871330112218,0.0002450130996294,0.0007421199115924,-0.0102235851809382,0.0,0.0,0.0,-0.0068888314999639,60.0,2.5389349460601807,-0.0,-6.64371668790409e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.26410939428024e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,9.75560033111833e-05,299.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.205478323157877e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502319335937,0.0,0.0,9.755555947776884e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475769042969,0.0,0.0,0.0004627590533345,285.0116577148437,294.1499938964844,288.7122497558594,284.1465759277344,291.5679931640625,289.50897216796875,285.0469055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009871330112218,0.0002450130996294,0.0007421199115924,-0.0102235851809382,0.0,0.0,0.0,-0.0068888314999639,60.0,2.5389349460601807,-0.0,-6.64371668790409e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,9.26848515518941e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.760208195075391e-05,299.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,7.20888128853403e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.760163811733946e-05,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,0.0004629776522051,285.0111083984375,294.1499938964844,288.6361999511719,284.1197814941406,291.54217529296875,289.4393005371094,285.04833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875989053398,0.0002480749972164,0.0007395239081233,-0.0103632034733891,0.0,0.0,0.0,-0.006914775352925,60.0,2.48755145072937,-0.0,-6.649990069718116e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,9.272414172301068e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.764345304574816e-05,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,7.211936463136226e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,9.764300921233372e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004631739284377,285.0105285644531,294.1499938964844,288.5604858398437,284.0927734375,291.5160217285156,289.3686828613281,285.0497741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880174184218,0.0002508238831069,0.000737193506211,-0.0104885464534163,0.0,0.0,0.0,-0.0069380677305161,60.0,2.436198234558105,-0.0,-6.655624673612692e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.277494245907292e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.769694588612764e-05,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.215887308120728e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.76965020527132e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004634277138393,285.00946044921875,294.1499938964844,288.4104309082031,284.0381774902344,291.4623107910156,289.22467041015625,285.0525817871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885580511763,0.0002543769951444,0.0007341810851357,-0.0106505621224641,0.0,0.0,0.0,-0.0069681736640632,60.0,2.333775758743286,-0.0,-6.662911289367912e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,9.277494245907292e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.050537109375,0.0,0.0,9.769694588612764e-05,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,7.215887308120728e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.76965020527132e-05,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004634277138393,285.00946044921875,294.1499938964844,288.4104309082031,284.0381774902344,291.4623107910156,289.22467041015625,285.0525817871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885580511763,0.0002543769951444,0.0007341810851357,-0.0106505621224641,0.0,0.0,0.0,-0.0069681736640632,60.0,2.333775758743286,-0.0,-6.662911289367912e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.278782818000764e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.771050827112048e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.2168892074842e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.771007898962124e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004634921206161,285.0084228515625,294.1499938964844,288.2626953125,283.98291015625,291.4071655273437,289.0793762207031,285.05535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886949555948,0.0002552752848714,0.0007334196125157,-0.0106915226206183,0.0,0.0,0.0,-0.0069757858291268,60.0,2.2317113876342773,-0.0,-6.664753726681738e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.278782818000764e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,9.771050827112048e-05,299.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.2168892074842e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,9.771007898962124e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004634921206161,285.0084228515625,294.1499938964844,288.2626953125,283.98291015625,291.4071655273437,289.0793762207031,285.05535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009886949555948,0.0002552752848714,0.0007334196125157,-0.0106915226206183,0.0,0.0,0.0,-0.0069757858291268,60.0,2.2317113876342773,-0.0,-6.664753726681738e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.27583605516702e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.767946903593838e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.21459582564421e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.767903975443916e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0004633449425455,285.0074462890625,294.1499938964844,288.1178894042969,283.9272155761719,291.35028076171875,288.9350891113281,285.0580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883804013952,0.0002532075450289,0.0007351728272624,-0.0105972383171319,0.0,0.0,0.0,-0.0069582662545144,60.0,2.130617380142212,-0.0,-6.660512497091986e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.27583605516702e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,9.767946903593838e-05,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,7.21459582564421e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.767903975443916e-05,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0004633449425455,285.0074462890625,294.1499938964844,288.1178894042969,283.9272155761719,291.35028076171875,288.9350891113281,285.0580444335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883804013952,0.0002532075450289,0.0007351728272624,-0.0105972383171319,0.0,0.0,0.0,-0.0069582662545144,60.0,2.130617380142212,-0.0,-6.660512497091986e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.269985457649454e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.761785622686148e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.2100454417523e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.761743422131984e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004630527400877,285.0065002441406,294.1499938964844,287.9766845703125,283.8713073730469,291.29205322265625,288.793212890625,285.0606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877565316855,0.0002491070481482,0.0007386494544334,-0.0104102632030844,0.0,0.0,0.0,-0.0069235228002071,60.0,2.030853271484375,-0.0,-6.652105355442475e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,9.269985457649454e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.761785622686148e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.2100454417523e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.761743422131984e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0004630527400877,285.0065002441406,294.1499938964844,287.9766845703125,283.8713073730469,291.29205322265625,288.793212890625,285.0606689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877565316855,0.0002491070481482,0.0007386494544334,-0.0104102632030844,0.0,0.0,0.0,-0.0069235228002071,60.0,2.030853271484375,-0.0,-6.652105355442475e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
