time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174300,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.266179404221476e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.757777297636494e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,7.207084127003327e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.757735097082332e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412292480469,0.0,0.0,0.0004628626047633,285.00604248046875,294.1499938964844,287.9075927734375,283.84332275390625,291.2623291015625,288.7239685058594,285.0619506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987350475043,0.0002464397693984,0.0007409107638522,-0.0102886380627751,0.0,0.0,0.0,-0.0069009219296276,60.0,1.981939435005188,-0.0,-6.64663915017627e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,9.262140520149842e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458068847656,0.0,0.0,9.753524500411004e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,7.203943096101284e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.753482299856842e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0004626608861144,285.0055847167969,294.1499938964844,287.8396301269531,283.8153686523437,291.2323608398437,288.65545654296875,285.0632019042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869199711829,0.0002436100039631,0.0007433099672198,-0.0101596051827073,0.0,0.0,0.0,-0.0068769450299441,60.0,1.9334841966629028,-0.0,-6.640843253080675e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.253414464183152e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.744334238348527e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.197155355243012e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.744293492985888e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004622250271495,285.0047302246094,294.1499938964844,287.7074279785156,283.7596435546875,291.1715393066406,288.521728515625,285.0657043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009859896963462,0.0002374957693973,0.0007484938832931,-0.0098808035254478,0.0,0.0,0.0,-0.0068251392804086,60.0,1.8389310836791992,-0.0,-6.628327753332999e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.253414464183152e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,9.744334238348527e-05,299.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,7.197155355243012e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.744293492985888e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,0.0004622250271495,285.0047302246094,294.1499938964844,287.7074279785156,283.7596435546875,291.1715393066406,288.521728515625,285.0657043457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009859896963462,0.0002374957693973,0.0007484938832931,-0.0098808035254478,0.0,0.0,0.0,-0.0068251392804086,60.0,1.8389310836791992,-0.0,-6.628327753332999e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.244819375453515e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.735282947076485e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.190469477791339e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.735242201713844e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0004617957165464,285.0039367675781,294.1499938964844,287.58062744140625,283.704345703125,291.10955810546875,288.3926696777344,285.068115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850731585174,0.0002314733865205,0.0007535998011007,-0.0096061881631612,0.0,0.0,0.0,-0.0067741107195615,60.0,1.7480199337005615,-0.0,-6.616011916094068e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,9.244819375453515e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.735282947076485e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,7.190469477791339e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,9.735242201713844e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,0.0004617957165464,285.0039367675781,294.1499938964844,287.58062744140625,283.704345703125,291.10955810546875,288.3926696777344,285.068115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850731585174,0.0002314733865205,0.0007535998011007,-0.0096061881631612,0.0,0.0,0.0,-0.0067741107195615,60.0,1.7480199337005615,-0.0,-6.616011916094068e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,9.23841362236999e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.728536679176614e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.185486174421385e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.728496661409736e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004614757490344,285.0031433105469,294.1499938964844,287.4598999023437,283.6498107910156,291.04656982421875,288.2675170898437,285.07049560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843899169936,0.0002269840479129,0.0007574058254249,-0.0094014769420027,0.0,0.0,0.0,-0.0067360713146626,60.0,1.661326885223389,-0.0,-6.606838098832668e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,9.23841362236999e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.728536679176614e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,7.185486174421385e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,9.728496661409736e-05,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,0.0004614757490344,285.0031433105469,294.1499938964844,287.4598999023437,283.6498107910156,291.04656982421875,288.2675170898437,285.07049560546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009843899169936,0.0002269840479129,0.0007574058254249,-0.0094014769420027,0.0,0.0,0.0,-0.0067360713146626,60.0,1.661326885223389,-0.0,-6.606838098832668e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.231302101397888e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.721047536004336e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.179954263847321e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.721008245833218e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004611205658875,285.00244140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9826965332031,288.1470031738281,285.0727844238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836317040026,0.0002220009482698,0.0007616307702846,-0.0091742491349577,0.0,0.0,0.0,-0.0066938493400812,60.0,1.5792783498764038,-0.0,-6.596663837399319e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.231302101397888e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0416564941406,0.0,0.0,9.721047536004336e-05,299.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,7.179954263847321e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,9.721008245833218e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004611205658875,285.00244140625,294.1499938964844,287.3458557128906,283.5962219238281,290.9826965332031,288.1470031738281,285.0727844238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836317040026,0.0002220009482698,0.0007616307702846,-0.0091742491349577,0.0,0.0,0.0,-0.0066938493400812,60.0,1.5792783498764038,-0.0,-6.596663837399319e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384826660156,0.0,0.0,9.225735993823037e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,9.715185296954588e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04107666015625,0.0,0.0,7.175624341471121e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.71514600678347e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,0.0004608425078913,285.0020751953125,294.1499938964844,287.2915344238281,283.56988525390625,290.95050048828125,288.0890197753906,285.0738830566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830382186919,0.0002181012241635,0.0007649369654245,-0.0089964214712381,0.0,0.0,0.0,-0.0066608060151338,60.0,1.5398739576339722,-0.0,-6.588706469301543e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.219639468938112e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.708764991955832e-05,299.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,7.170882599893957e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,9.708726429380476e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.035888671875,0.0,0.0,0.0004605379945132,285.0017395019531,294.1499938964844,287.2391052246094,283.5438842773437,290.9181823730469,288.0323181152344,285.07501220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823888540267,0.000213830571738,0.0007685582968406,-0.0088016781955957,0.0,0.0,0.0,-0.0066246232017874,60.0,1.5012741088867188,-0.0,-6.579998057532066e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.20621314435266e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.694625623524188e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,7.16043941793032e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.694587788544597e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.000459867354948,285.0010986328125,294.1499938964844,287.1402893066406,283.4930419921875,290.85308837890625,287.9255065917969,285.0771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009809574112296,0.0002044255379587,0.0007765318732708,-0.0083728032186627,0.0,0.0,0.0,-0.0065449317917227,60.0,1.428661823272705,-0.0,-6.560839693747766e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0371398925781,0.0,0.0,9.20621314435266e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397644042969,0.0,0.0,9.694625623524188e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,7.16043941793032e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,9.694587788544597e-05,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,0.000459867354948,285.0010986328125,294.1499938964844,287.1402893066406,283.4930419921875,290.85308837890625,287.9255065917969,285.0771484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009809574112296,0.0002044255379587,0.0007765318732708,-0.0083728032186627,0.0,0.0,0.0,-0.0065449317917227,60.0,1.428661823272705,-0.0,-6.560839693747766e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.19278827495873e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.68048843787983e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.149996963562444e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.680450602900235e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0004591968026943,285.0005187988281,294.1499938964844,287.04998779296875,283.4439392089844,290.7876892089844,287.82568359375,285.0792541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009795264340937,0.0001950218284036,0.0007845045765861,-0.0079439841210842,0.0,0.0,0.0,-0.0064652529545128,60.0,1.361113667488098,-0.0,-6.541711883301107e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,9.19278827495873e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,9.68048843787983e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,7.149996963562444e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,9.680450602900235e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341796875,0.0,0.0,0.0004591968026943,285.0005187988281,294.1499938964844,287.04998779296875,283.4439392089844,290.7876892089844,287.82568359375,285.0792541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009795264340937,0.0001950218284036,0.0007845045765861,-0.0079439841210842,0.0,0.0,0.0,-0.0064652529545128,60.0,1.361113667488098,-0.0,-6.541711883301107e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.17896322789602e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.665929974289612e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,7.139243825804442e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.665892139310016e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004585062270052,284.9999389648437,294.1499938964844,286.9642944335937,283.39483642578125,290.7220153808594,287.7329406738281,285.0812683105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097805284895,0.000185337907169,0.0007927149999886,-0.0075023821555078,0.0,0.0,0.0,-0.0063832006417214,60.0,1.2980564832687378,-0.0,-6.522043349832529e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.17896322789602e-05,298.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,9.665929974289612e-05,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,7.139243825804442e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356140136719,0.0,0.0,9.665892139310016e-05,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0004585062270052,284.9999389648437,294.1499938964844,286.9642944335937,283.39483642578125,290.7220153808594,287.7329406738281,285.0812683105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00097805284895,0.000185337907169,0.0007927149999886,-0.0075023821555078,0.0,0.0,0.0,-0.0063832006417214,60.0,1.2980564832687378,-0.0,-6.522043349832529e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,9.160237095784396e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.646209218772128e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,7.124678086256608e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.646172838984056e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0004575708298943,284.9994201660156,294.1499938964844,286.8788452148437,283.3439025878906,290.6561279296875,287.6490783691406,285.0832214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009760571992956,0.0001722219894872,0.0008038351661525,-0.0069042691029608,0.0,0.0,0.0,-0.0062720687128603,60.0,1.2364168167114258,-0.0,-6.495451998489443e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0346374511719,0.0,0.0,9.160237095784396e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,9.646209218772128e-05,299.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,7.124678086256608e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.646172838984056e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0004575708298943,284.9994201660156,294.1499938964844,286.8788452148437,283.3439025878906,290.6561279296875,287.6490783691406,285.0832214355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009760571992956,0.0001722219894872,0.0008038351661525,-0.0069042691029608,0.0,0.0,0.0,-0.0062720687128603,60.0,1.2364168167114258,-0.0,-6.495451998489443e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.149759716819972e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,9.63517595664598e-05,299.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,7.116529013728723e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,9.63513957685791e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004570474848151,284.9991760253906,294.1499938964844,286.8362121582031,283.3178100585937,290.62310791015625,287.6105651855469,285.0841979980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009749410091899,0.000164884069818,0.0008100569248199,-0.0065696407109498,0.0,0.0,0.0,-0.0062098959460854,60.0,1.205767035484314,-0.0,-6.480598813141114e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.137910092249513e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364074707031,0.0,0.0,9.622697689337656e-05,299.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03631591796875,0.0,0.0,7.107311830623075e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,9.622661309549584e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0004564556002151,284.9989624023437,294.1499938964844,286.793701171875,283.2913513183594,290.5900573730469,287.57373046875,285.08514404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009736773790791,0.0001565849524922,0.0008170924265868,-0.0061911786906421,0.0,0.0,0.0,-0.0061395727097988,60.0,1.1751974821090698,-0.0,-6.463820056978875e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,9.119165770243852e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.602958743926138e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.092732266755775e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.602922364138068e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0004555193008854,284.9985046386719,294.1499938964844,286.7089233398437,283.2373962402344,290.5238037109375,287.5057983398437,285.08697509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009716796339489,0.0001434567384421,0.0008282228955067,-0.0055924896150827,0.0,0.0,0.0,-0.006028336007148,60.0,1.1146795749664309,-0.0,-6.43732249727691e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,9.119165770243852e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,9.602958743926138e-05,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355529785156,0.0,0.0,7.092732266755775e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,9.602922364138068e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311584472656,0.0,0.0,0.0004555193008854,284.9985046386719,294.1499938964844,286.7089233398437,283.2373962402344,290.5238037109375,287.5057983398437,285.08697509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009716796339489,0.0001434567384421,0.0008282228955067,-0.0055924896150827,0.0,0.0,0.0,-0.006028336007148,60.0,1.1146795749664309,-0.0,-6.43732249727691e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.10204616957344e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.584930376149714e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.079416536726058e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.584894723957404e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000454664172139,284.9980773925781,294.1499938964844,286.62457275390625,283.1822204589844,290.4574279785156,287.4429626464844,285.0887451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009698549984022,0.0001314660621574,0.0008383889216929,-0.0050456710159778,0.0,0.0,0.0,-0.0059267375618219,60.0,1.0548406839370728,-0.0,-6.41316830751748e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.10204616957344e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.034912109375,0.0,0.0,9.584930376149714e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.079416536726058e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.584894723957404e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0304870605469,0.0,0.0,0.000454664172139,284.9980773925781,294.1499938964844,286.62457275390625,283.1822204589844,290.4574279785156,287.4429626464844,285.0887451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009698549984022,0.0001314660621574,0.0008383889216929,-0.0050456710159778,0.0,0.0,0.0,-0.0059267375618219,60.0,1.0548406839370728,-0.0,-6.41316830751748e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.084469638764858e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.566421067574991e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.065745012369007e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.566386142978443e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0004537862259894,284.9977111816406,294.1499938964844,286.540771484375,283.1260681152344,290.39080810546875,287.3874206542969,285.0904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679817594587,0.0001191557748825,0.0008488259627483,-0.004484272096306,0.0,0.0,0.0,-0.0058224312961101,60.0,0.9957465529441832,-0.0,-6.388417972402749e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.084469638764858e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342102050781,0.0,0.0,9.566421067574991e-05,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341186523437,0.0,0.0,7.065745012369007e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.566386142978443e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0004537862259894,284.9977111816406,294.1499938964844,286.540771484375,283.1260681152344,290.39080810546875,287.3874206542969,285.0904541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679817594587,0.0001191557748825,0.0008488259627483,-0.004484272096306,0.0,0.0,0.0,-0.0058224312961101,60.0,0.9957465529441832,-0.0,-6.388417972402749e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.06377608771436e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.544628846924752e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.049649866530672e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.544594649923964e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004527525743469,284.99737548828125,294.1499938964844,286.4574890136719,283.06915283203125,290.3240966796875,287.34002685546875,285.0921325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009657765040174,0.0001046628167387,0.0008611136581748,-0.0038233294617384,0.0,0.0,0.0,-0.0056996317580342,60.0,0.9370797276496888,-0.0,-6.359340432027238e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.06377608771436e-05,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.544628846924752e-05,299.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.049649866530672e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312805175781,0.0,0.0,9.544594649923964e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.0004527525743469,284.99737548828125,294.1499938964844,286.4574890136719,283.06915283203125,290.3240966796875,287.34002685546875,285.0921325683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009657765040174,0.0001046628167387,0.0008611136581748,-0.0038233294617384,0.0,0.0,0.0,-0.0056996317580342,60.0,0.9370797276496888,-0.0,-6.359340432027238e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.052563837030904e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,9.532821422908456e-05,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,7.04092817613855e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.532787225907668e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,0.0004521924711298,284.9972229003906,294.1499938964844,286.4161071777344,283.0404357910156,290.2906799316406,287.3191223144531,285.0929260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009645817335695,9.681003575678916e-05,0.0008677716832607,-0.0034652058966457,0.0,0.0,0.0,-0.0056330952793359,60.0,0.9078783392906188,-0.0,-6.34361256857119e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,9.041129669640212e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,9.520780440652744e-05,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328063964844,0.0,0.0,7.032034773146734e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,9.520746243651956e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02862548828125,0.0,0.0,0.0004516213375609,284.9970703125,294.1499938964844,286.3748779296875,283.0116271972656,290.2572631835937,287.3016662597656,285.0937194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009633629233576,8.880235691322014e-05,0.0008745605591684,-0.0031000170856714,0.0,0.0,0.0,-0.0055652437731623,60.0,0.878869891166687,-0.0,-6.32759480367895e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.021093137562276e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.499680163571612e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.016450399532914e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.499646694166586e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0004506204859353,284.9967956542969,294.1499938964844,286.2929382324219,282.9537353515625,290.1903076171875,287.2725524902344,285.09527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612272842787,7.476947939721867e-05,0.0008864577976055,-0.0024600473698228,0.0,0.0,0.0,-0.0054463404230773,60.0,0.8214349746704102,-0.0,-6.299573840351513e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.021093137562276e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322570800781,0.0,0.0,9.499680163571612e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,7.016450399532914e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0300598144531,0.0,0.0,9.499646694166586e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0280456542969,0.0,0.0,0.0004506204859353,284.9967956542969,294.1499938964844,286.2929382324219,282.9537353515625,290.1903076171875,287.2725524902344,285.09527587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612272842787,7.476947939721867e-05,0.0008864577976055,-0.0024600473698228,0.0,0.0,0.0,-0.0054463404230773,60.0,0.8214349746704102,-0.0,-6.299573840351513e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.00920495041646e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.487161150900648e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.007203385001048e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.487127681495622e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0004500266804825,284.9951171875,294.1499938964844,286.2117919921875,282.8956604003906,290.1248779296875,287.2496032714844,285.0967712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009465256007388,6.568607204826549e-05,0.0008808395359665,-0.0020591155625879,0.0,0.0,0.0,-0.0053024245426058,60.0,0.7566689848899841,-0.0,-6.282975562044157e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285339355469,0.0,0.0,9.00920495041646e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308532714844,0.0,0.0,9.487161150900648e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307312011719,0.0,0.0,7.007203385001048e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,9.487127681495622e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,0.0004500266804825,284.9951171875,294.1499938964844,286.2117919921875,282.8956604003906,290.1248779296875,287.2496032714844,285.0967712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009465256007388,6.568607204826549e-05,0.0008808395359665,-0.0020591155625879,0.0,0.0,0.0,-0.0053024245426058,60.0,0.7566689848899841,-0.0,-6.282975562044157e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.003364539239556e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.481010056333616e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,7.002660277066752e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.480978042120114e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0004497349727898,285.00390625,294.1499938964844,286.1314697265625,282.8376159667969,290.060546875,287.22918701171875,285.0981750488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009451525402255,6.155131268315017e-05,0.0008836012566462,-0.0018712927121669,0.0,0.0,0.0,-0.0052636512555181,60.0,0.6817871928215027,-0.0,-6.274825636864989e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343017578125,0.0,0.0,9.003364539239556e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.481010056333616e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,7.002660277066752e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.480978042120114e-05,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,0.0004497349727898,285.00390625,294.1499938964844,286.1314697265625,282.8376159667969,290.060546875,287.22918701171875,285.0981750488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009451525402255,6.155131268315017e-05,0.0008836012566462,-0.0018712927121669,0.0,0.0,0.0,-0.0052636512555181,60.0,0.6817871928215027,-0.0,-6.274825636864989e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
