time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176580,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.003984450828284e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.48166343732737e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.003141945460811e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.481630695518106e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0004497659683693,285.01544189453125,294.1499938964844,286.0520324707031,282.7798156738281,289.9967956542969,287.2093505859375,285.0995483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008892600308172,5.8832640206674114e-05,0.0008304273360408,-0.0018027854384854,0.0,0.0,0.0,-0.0049617462791502,60.0,0.6194794774055481,-0.0,-6.275684683032523e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,9.003984450828284e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,9.48166343732737e-05,299.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.003141945460811e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419616699219,0.0,0.0,9.481630695518106e-05,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401611328125,0.0,0.0,0.0004497659683693,285.01544189453125,294.1499938964844,286.0520324707031,282.7798156738281,289.9967956542969,287.2093505859375,285.0995483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008892600308172,5.8832640206674114e-05,0.0008304273360408,-0.0018027854384854,0.0,0.0,0.0,-0.0049617462791502,60.0,0.6194794774055481,-0.0,-6.275684683032523e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.0030487626791e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.480677545070648e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,7.002413622103631e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04571533203125,0.0,0.0,9.480645530857146e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,0.0004497192276176,285.0210876464844,294.1499938964844,286.0126647949219,282.75103759765625,289.9683837890625,287.1997985839844,285.1002197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000899760867469,5.877253715880215e-05,0.0008409883012063,-0.0017895342316478,0.0,0.0,0.0,-0.0050140661187469,60.0,0.6120120286941528,-0.0,-6.27437657385599e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,4.5545155444415286e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,4.796141001861543e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,3.542422200553119e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,4.796124994754791e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0002275066217407,285.0267028808594,294.1499938964844,285.9735717773437,282.7223815917969,289.9407958984375,287.189697265625,285.10089111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000925218919292,5.887699080631137e-05,0.0008663419284857,-0.0017688559601083,0.0,0.0,0.0,-0.0051238439045846,60.0,0.5697023868560791,-0.0,-1.6057413176895352e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.008232154883444e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.486135968472809e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.00644523021765e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.486103954259306e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004499781643971,285.02960205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.91827392578125,287.16571044921875,285.1021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006559734465554,4.864510265178978e-05,0.0006073283730074,-0.0015699142822995,0.0,0.0,0.0,-0.003710594959557,60.0,0.3340277969837188,-0.0,-6.28159781967952e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.008232154883444e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.486135968472809e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.00644523021765e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.486103954259306e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502624511719,0.0,0.0,0.0004499781643971,285.02960205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.91827392578125,287.16571044921875,285.1021728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006559734465554,4.864510265178978e-05,0.0006073283730074,-0.0015699142822995,0.0,0.0,0.0,-0.003710594959557,60.0,0.3340277969837188,-0.0,-6.28159781967952e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.003240847960114e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.48087908909656e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.002562779234722e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.48084780247882e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004497288609854,285.03369140625,294.1499938964844,285.8197631835937,282.60955810546875,289.86639404296875,287.14752197265625,285.1033935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006343830027617,4.396273288875818e-05,0.0005904202698729,-0.0013772507663816,0.0,0.0,0.0,-0.0035659777931869,60.0,0.3520925641059875,-0.0,-6.274635211411805e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05548095703125,0.0,0.0,9.003240847960114e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,9.48087908909656e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.002562779234722e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.48084780247882e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535583496094,0.0,0.0,0.0004497288609854,285.03369140625,294.1499938964844,285.8197631835937,282.60955810546875,289.86639404296875,287.14752197265625,285.1033935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006343830027617,4.396273288875818e-05,0.0005904202698729,-0.0013772507663816,0.0,0.0,0.0,-0.0035659777931869,60.0,0.3520925641059875,-0.0,-6.274635211411805e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,3.904996992787346e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,4.112163878744468e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,3.037237911485136e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,4.112150418222882e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001950619625858,285.0369873046875,294.1499938964844,285.7445678710937,282.5545349121094,289.8307800292969,287.1331787109375,285.10455322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004821796319447,3.296873182989657e-05,0.0004492109001148,-0.0010263944277539,0.0,0.0,0.0,-0.0026944226119667,60.0,0.2648436725139618,-0.0,-1.1804074162569124e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,3.904996992787346e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,4.112163878744468e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,3.037237911485136e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,4.112150418222882e-05,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001950619625858,285.0369873046875,294.1499938964844,285.7445678710937,282.5545349121094,289.8307800292969,287.1331787109375,285.10455322265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004821796319447,3.296873182989657e-05,0.0004492109001148,-0.0010263944277539,0.0,0.0,0.0,-0.0026944226119667,60.0,0.2648436725139618,-0.0,-1.1804074162569124e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.855033744708635e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,3.006498263857793e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.220594797108788e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,3.006488441315014e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001426143280696,285.0857849121094,294.1499938964844,285.67059326171875,282.50067138671875,289.799072265625,287.12139892578125,285.1056213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003300626412965,2.283933645230718e-05,0.0003072233230341,-0.0007150135352276,0.0,0.0,0.0,-0.0018472578376531,60.0,0.1578519195318222,-0.0,-6.309758493472373e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,2.855033744708635e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,3.006498263857793e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,2.220594797108788e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,3.006488441315014e-05,298.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001426143280696,285.0857849121094,294.1499938964844,285.67059326171875,282.50067138671875,289.799072265625,287.12139892578125,285.1056213378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003300626412965,2.283933645230718e-05,0.0003072233230341,-0.0007150135352276,0.0,0.0,0.0,-0.0018472578376531,60.0,0.1578519195318222,-0.0,-6.309758493472373e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,2.1225132513791323e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,2.235116153315176e-05,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,1.6508533008163795e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,2.235108877357561e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,0.0001060235445038,285.0919494628906,294.1499938964844,285.63409423828125,282.4742736816406,289.789794921875,287.12030029296875,285.1061706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002765539102256,1.873432483989745e-05,0.0002578195999376,-0.0005806863191537,0.0,0.0,0.0,-0.0015435345703735,60.0,0.1346420347690582,-0.0,-3.487313104955092e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,1.9175142369931564e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,2.0192417650832795e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,1.4914087842043957e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,2.0192352167214267e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,9.57834636210464e-05,285.09991455078125,294.1499938964844,285.5979309082031,282.4481811523437,289.78814697265625,287.12060546875,285.106689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000219329711399,1.520726436865516e-05,0.0002041224506683,-0.0004765202174894,0.0,0.0,0.0,-0.0012278396170586,60.0,0.1021718978881836,-0.0,-2.8462123768946404e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,1.3073735317448154e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,1.3767319614998996e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,1.016852093016496e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,1.3767275959253311e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,6.530577957164496e-05,285.10858154296875,294.1499938964844,285.526611328125,282.3972473144531,289.78594970703125,287.1247863769531,285.107666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001393062120769,9.792319360713009e-06,0.0001295138936256,-0.0003087681252509,0.0,0.0,0.0,-0.0007812665426172,60.0,0.0753154978156089,-0.0,-1.323090081939426e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,1.3073735317448154e-05,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,1.3767319614998996e-05,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,1.016852093016496e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,1.3767275959253311e-05,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,6.530577957164496e-05,285.10858154296875,294.1499938964844,285.526611328125,282.3972473144531,289.78594970703125,287.1247863769531,285.107666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001393062120769,9.792319360713009e-06,0.0001295138936256,-0.0003087681252509,0.0,0.0,0.0,-0.0007812665426172,60.0,0.0753154978156089,-0.0,-1.323090081939426e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,8.946018169808667e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.420620699529536e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,6.958055109862471e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.420589776709676e-06,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.468705446925014e-05,285.1104736328125,294.1499938964844,285.4566955566406,282.3480224609375,289.78375244140625,287.12713623046875,285.1086120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.532349940855056e-05,6.700621270283591e-06,8.862288086675107e-05,-0.0002112818183377,0.0,0.0,0.0,-0.0005345996469259,60.0,0.0346618741750717,-0.0,-6.19511830723951e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,8.946018169808667e-06,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.420620699529536e-06,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,6.958055109862471e-06,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.420589776709676e-06,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.468705446925014e-05,285.1104736328125,294.1499938964844,285.4566955566406,282.3480224609375,289.78375244140625,287.12713623046875,285.1086120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.532349940855056e-05,6.700621270283591e-06,8.862288086675107e-05,-0.0002112818183377,0.0,0.0,0.0,-0.0005345996469259,60.0,0.0346618741750717,-0.0,-6.19511830723951e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,6.566328011103906e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,6.914683126524324e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,5.107173819851596e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,6.91466084390413e-06,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,3.280004966654815e-05,285.1114196777344,294.1499938964844,285.3882751464844,282.3007202148437,289.7826843261719,287.1285095214844,285.1094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.996673619141802e-05,4.918208105664235e-06,6.504852353828028e-05,-0.0001550793967908,0.0,0.0,0.0,-0.0003923921613022,60.0,0.0167628638446331,-0.0,-3.3376068575563517e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,6.566328011103906e-06,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.109619140625,0.0,0.0,6.914683126524324e-06,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,5.107173819851596e-06,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,6.91466084390413e-06,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,3.280004966654815e-05,285.1114196777344,294.1499938964844,285.3882751464844,282.3007202148437,289.7826843261719,287.1285095214844,285.1094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.996673619141802e-05,4.918208105664235e-06,6.504852353828028e-05,-0.0001550793967908,0.0,0.0,0.0,-0.0003923921613022,60.0,0.0167628638446331,-0.0,-3.3376068575563517e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,4.899849045614246e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,5.159794454812072e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,3.811015858445898e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,5.159777629160089e-06,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,2.447567021590657e-05,285.1117553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.7821655273437,287.1292724609375,285.1103210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.220979437581264e-05,3.670011210488156e-06,4.853978316532448e-05,-0.0001157215883722,0.0,0.0,0.0,-0.0002928064786829,60.0,0.0064082965254783,-0.0,-1.8584692118572832e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,4.899849045614246e-06,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098022460937,0.0,0.0,5.159794454812072e-06,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,3.811015858445898e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,5.159777629160089e-06,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,2.447567021590657e-05,285.1117553710937,294.1499938964844,285.3213806152344,282.2555236816406,289.7821655273437,287.1292724609375,285.1103210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.220979437581264e-05,3.670011210488156e-06,4.853978316532448e-05,-0.0001157215883722,0.0,0.0,0.0,-0.0002928064786829,60.0,0.0064082965254783,-0.0,-1.8584692118572832e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,4.12553845308139e-06,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,4.344405169831589e-06,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,3.208770749552059e-06,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,4.344391072663711e-06,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,2.0607843907782808e-05,285.1119384765625,294.1499938964844,285.2885437011719,282.2337646484375,289.781982421875,287.1295166015625,285.1107177734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.395929499878548e-05,3.090053496634937e-06,4.086924309376627e-05,-9.743453119881452e-05,0.0,0.0,0.0,-0.0002465354627929,60.0,0.0058718333020806,-0.0,-1.3175018021005508e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,3.3755004551494494e-06,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,3.554576551323408e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,2.625404476930271e-06,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,3.55456495526596e-06,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.686126233835239e-05,285.112060546875,294.1499938964844,285.2561340332031,282.21258544921875,289.7818908691406,287.1296691894531,285.111083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.596741953515448e-05,2.5282752176281065e-06,3.343914431752637e-05,-7.972071034600958e-05,0.0,0.0,0.0,-0.0002017148945014,60.0,0.0047746528871357,-0.0,-8.819953795091706e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.04286811822385e-06,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,2.151245780623867e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.588906684446556e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.1512387320399284e-06,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.020451236399822e-05,285.112060546875,294.1499938964844,285.1925354003906,282.172119140625,289.78179931640625,287.1297912597656,285.11181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.176774978579488e-05,1.5301278608603752e-06,2.023762135650032e-05,-4.824749703402631e-05,0.0,0.0,0.0,-0.0001220793055836,60.0,0.0013974735047668,-0.0,-3.2305068342619585e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.04286811822385e-06,298.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,2.151245780623867e-06,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.588906684446556e-06,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.1512387320399284e-06,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.020451236399822e-05,285.112060546875,294.1499938964844,285.1925354003906,282.172119140625,289.78179931640625,287.1297912597656,285.11181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.176774978579488e-05,1.5301278608603752e-06,2.023762135650032e-05,-4.824749703402631e-05,0.0,0.0,0.0,-0.0001220793055836,60.0,0.0013974735047668,-0.0,-3.2305068342619585e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.3454716736305272e-06,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.4168513189360965e-06,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,1.0464840443091816e-06,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.41684665777575e-06,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,6.720885266986443e-06,285.1120910644531,294.1499938964844,285.1499938964844,282.1458740234375,289.7817687988281,287.1298522949219,285.1122741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.4336713320517449e-05,1.0077760634885635e-06,1.3328937711776234e-05,-3.177680991939269e-05,0.0,0.0,0.0,-8.040409011300653e-05,60.0,0.0008142302976921,-0.0,-1.4013257568223914e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.0570319091129932e-06,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.1131091923743952e-06,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,8.221406915254192e-07,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.1131056680824258e-06,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,5.280073764879489e-06,285.1120910644531,294.1499938964844,285.1307067871094,282.1342468261719,289.7817687988281,287.1298522949219,285.11248779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1265124157944229e-05,7.918358164715755e-07,1.047328896675026e-05,-2.49675340455724e-05,0.0,0.0,0.0,-6.317751831375062e-05,60.0,0.0005840499652549,-0.0,-8.649005123206877e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,5.032317176301149e-07,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,5.299290251059574e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.914047397302056e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,5.299273198033916e-07,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.5137376269412925e-06,285.1120910644531,294.1499938964844,285.0706787109375,282.0992126464844,289.7817687988281,287.1298522949219,285.1131286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.362251158658182e-06,3.76930756829097e-07,4.98532017445541e-06,-1.1885204912687186e-05,0.0,0.0,0.0,-3.00729152513668e-05,60.0,0.0001732140663079,-0.0,-1.9603158072506455e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,5.032317176301149e-07,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,5.299290251059574e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.914047397302056e-07,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,5.299273198033916e-07,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.5137376269412925e-06,285.1120910644531,294.1499938964844,285.0706787109375,282.0992126464844,289.7817687988281,287.1298522949219,285.1131286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.362251158658182e-06,3.76930756829097e-07,4.98532017445541e-06,-1.1885204912687186e-05,0.0,0.0,0.0,-3.00729152513668e-05,60.0,0.0001732140663079,-0.0,-1.9603158072506455e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.904107165273672e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.0051234628226666e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.4809809556481929e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.005116925829498e-07,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.5113750830933e-07,285.1120910644531,294.1499938964844,285.0125427246094,282.0671691894531,289.7817687988281,287.1298522949219,285.1137084960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.028994458669331e-06,1.4262305114698393e-07,1.8863712512029447e-06,-4.497151167015545e-06,0.0,0.0,0.0,-1.137913204729557e-05,60.0,1.958805660251528e-05,-0.0,-2.806550022764476e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.904107165273672e-07,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.0051234628226666e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.4809809556481929e-07,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.005116925829498e-07,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.5113750830933e-07,285.1120910644531,294.1499938964844,285.0125427246094,282.0671691894531,289.7817687988281,287.1298522949219,285.1137084960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.028994458669331e-06,1.4262305114698393e-07,1.8863712512029447e-06,-4.497151167015545e-06,0.0,0.0,0.0,-1.137913204729557e-05,60.0,1.958805660251528e-05,-0.0,-2.806550022764476e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,8.245216065461136e-08,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.6826389633643e-08,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,6.412983566406183e-08,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.682611252197604e-08,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,4.118641356853914e-07,285.1120910644531,294.1499938964844,284.98419189453125,282.05230712890625,289.7817687988281,287.1298522949219,285.1139831542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-8.786163334661978e-07,6.176144040637156e-08,8.168548788489716e-07,-1.947392092915834e-06,0.0,0.0,0.0,-4.92751132696867e-06,60.0,-1.9188828446203843e-05,-0.0,-5.2625238829194856e-14,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,4.381340801273837e-08,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,4.613778514794833e-08,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.40772956519686e-08,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,4.61376359339738e-08,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.1885625756112859e-07,285.1120910644531,294.1499938964844,284.9563293457031,282.0382995605469,289.7817687988281,287.1298522949219,285.1142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.672988325182814e-07,3.28429656804019e-08,4.344558419688838e-07,-1.0354651749366894e-06,0.0,0.0,0.0,-2.6206689653918147e-06,60.0,-1.6915109881665558e-05,-0.0,-1.4859495605550402e-14,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,6.0401674772947445e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,6.360608928446254e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,4.697935374053941e-09,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,6.360588056253391e-09,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,3.0171776188581134e-08,285.1120910644531,294.1499938964844,284.9021301269531,282.0127258300781,289.7817687988281,287.1298522949219,285.11474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.436986410562895e-08,4.5258508052370425e-09,5.98440124122135e-08,-1.4266650794070301e-07,0.0,0.0,0.0,-3.610039129853249e-07,60.0,-7.541143986600218e-06,-0.0,-2.824151312351278e-16,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,6.0401674772947445e-09,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,6.360608928446254e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,4.697935374053941e-09,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,6.360588056253391e-09,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,3.0171776188581134e-08,285.1120910644531,294.1499938964844,284.9021301269531,282.0127258300781,289.7817687988281,287.1298522949219,285.11474609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.436986410562895e-08,4.5258508052370425e-09,5.98440124122135e-08,-1.4266650794070301e-07,0.0,0.0,0.0,-3.610039129853249e-07,60.0,-7.541143986600218e-06,-0.0,-2.824151312351278e-16,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,8.186935504528314e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.621266894826007e-12,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,6.367653800076756e-12,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.621238271888654e-12,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,4.089529062611952e-11,285.1120910644531,294.1499938964844,284.8500061035156,281.9906921386719,289.7817687988281,287.1298522949219,285.115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.541403778179358e-11,5.99090785660672e-12,8.942312862414424e-11,-2.0685851642721078e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,1.7845910633695894e-06,-0.0,-5.188391437526915e-22,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,8.186935504528314e-12,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.621266894826007e-12,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,6.367653800076756e-12,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.621238271888654e-12,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,4.089529062611952e-11,285.1120910644531,294.1499938964844,284.8500061035156,281.9906921386719,289.7817687988281,287.1298522949219,285.115234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.541403778179358e-11,5.99090785660672e-12,8.942312862414424e-11,-2.0685851642721078e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,1.7845910633695894e-06,-0.0,-5.188391437526915e-22,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
