time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178860,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.302575664858697e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.4247312057495973e-12,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.7909026041665332e-12,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.424723399493956e-12,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.1501800380175896e-11,285.1120910644531,294.1499938964844,284.79931640625,281.9725341796875,289.7817687988281,287.1298522949219,285.1156921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9410917317941312e-11,8.033160725159919e-13,1.860760157068597e-11,-4.54891853352013e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,3.968181772506796e-06,-0.0,-4.104098715421524e-23,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.302575664858697e-12,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.4247312057495973e-12,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.7909026041665332e-12,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.424723399493956e-12,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.1501800380175896e-11,285.1120910644531,294.1499938964844,284.79931640625,281.9725341796875,289.7817687988281,287.1298522949219,285.1156921386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9410917317941312e-11,8.033160725159919e-13,1.860760157068597e-11,-4.54891853352013e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,3.968181772506796e-06,-0.0,-4.104098715421524e-23,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.675252035495298e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.082437171798299e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,5.969675166521415e-13,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.082411150946156e-13,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,3.833933604618922e-12,285.1120910644531,294.1499938964844,284.7493896484375,281.958251953125,289.7817687988281,287.1298522949219,285.1160888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.741420801645079e-12,-3.0606165388538664e-13,4.047482401320357e-12,-1.0396065952544827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.819375135411974e-06,-0.0,-4.560109464673664e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.675252035495298e-13,298.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,8.082437171798299e-13,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,5.969675166521415e-13,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,8.082411150946156e-13,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,3.833933604618922e-12,285.1120910644531,294.1499938964844,284.7493896484375,281.958251953125,289.7817687988281,287.1298522949219,285.1160888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.741420801645079e-12,-3.0606165388538664e-13,4.047482401320357e-12,-1.0396065952544827e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.819375135411974e-06,-0.0,-4.560109464673664e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,5.116834690330196e-13,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,5.388291809266258e-13,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.9797836250479723e-13,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,5.38827391993041e-13,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.55595566413247e-12,285.1120910644531,294.1499938964844,284.7247314453125,281.9524841308594,289.7817687988281,287.1298522949219,285.11627197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1298379766488953e-12,-4.909579145138957e-13,1.620795836952682e-12,-4.547213300343245e-12,0.0,0.0,0.0,0.0,60.0,4.933778654958587e-06,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.70025634765625,281.9476013183594,289.7817687988281,287.1298522949219,285.116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.848307957021735e-12,-3.7582198637864404e-13,4.224130160240813e-12,-7.097103720682396e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.986471594747854e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.6519470214844,281.9402160644531,289.7817687988281,287.1298522949219,285.1168212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,4.9839436542242765e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.6519470214844,281.9402160644531,289.7817687988281,287.1298522949219,285.1168212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,4.9839436542242765e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.6044616699219,281.93585205078125,289.7817687988281,287.1298522949219,285.1171569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,4.782690666615963e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.6044616699219,281.93585205078125,289.7817687988281,287.1298522949219,285.1171569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,4.782690666615963e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.557861328125,281.9341735839844,289.7817687988281,287.1298522949219,285.1174621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,4.523484221863328e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.557861328125,281.9341735839844,289.7817687988281,287.1298522949219,285.1174621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,4.523484221863328e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.5121154785156,281.9349365234375,289.7817687988281,287.1298522949219,285.11773681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.249818175594555e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.5121154785156,281.9349365234375,289.7817687988281,287.1298522949219,285.11773681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.249818175594555e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.48956298828125,281.9361267089844,289.7817687988281,287.1298522949219,285.1178894042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,4.114875082450453e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.4672546386719,281.93780517578125,289.7817687988281,287.1298522949219,285.1180114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,3.983871465607081e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.42333984375,281.9425354003906,289.7817687988281,287.1298522949219,285.1182556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7259173950587865e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.42333984375,281.9425354003906,289.7817687988281,287.1298522949219,285.1182556152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.7259173950587865e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.3803405761719,281.9488220214844,289.7817687988281,287.1298522949219,285.1184997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.482514557617833e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.3803405761719,281.9488220214844,289.7817687988281,287.1298522949219,285.1184997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.482514557617833e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.3383178710937,281.9564208984375,289.7817687988281,287.1298522949219,285.11871337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.253047452744795e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.3383178710937,281.9564208984375,289.7817687988281,287.1298522949219,285.11871337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.253047452744795e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.2972717285156,281.96502685546875,289.7817687988281,287.1298522949219,285.1189270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,3.0376077120308764e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.2972717285156,281.96502685546875,289.7817687988281,287.1298522949219,285.1189270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,3.0376077120308764e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.2771301269531,281.9696350097656,289.7817687988281,287.1298522949219,285.1190185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9368673040153226e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.2572326660156,281.974365234375,289.7817687988281,287.1298522949219,285.1191101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.839770104401396e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.2182006835937,281.9842224121094,289.7817687988281,287.1298522949219,285.1192626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.650995611475082e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.2182006835937,281.9842224121094,289.7817687988281,287.1298522949219,285.1192626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.650995611475082e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.1802062988281,281.99432373046875,289.7817687988281,287.1298522949219,285.11944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4771136395429494e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.1802062988281,281.99432373046875,289.7817687988281,287.1298522949219,285.11944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4771136395429494e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.143310546875,282.0043640136719,289.7817687988281,287.1298522949219,285.1195983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2901688181340965e-12,-5.955984403588358e-13,1.885767150072715e-12,4.012305353413849e-13,0.0,0.0,0.0,0.0,60.0,2.311975777047337e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,284.143310546875,282.0043640136719,289.7817687988281,287.1298522949219,285.1195983886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2901688181340965e-12,-5.955984403588358e-13,1.885767150072715e-12,4.012305353413849e-13,0.0,0.0,0.0,0.0,60.0,2.311975777047337e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.10748291015625,282.0141296386719,289.7817687988281,287.1298522949219,285.1197509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.156811660825042e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.10748291015625,282.0141296386719,289.7817687988281,287.1298522949219,285.1197509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.156811660825042e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.0899658203125,282.0188293457031,289.7817687988281,287.1298522949219,285.11981201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,1.7290062714891974e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.07275390625,282.0233764648437,289.7817687988281,287.1298522949219,285.119873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.7203076367877657e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.0391540527344,282.0318298339844,289.7817687988281,287.1298522949219,285.1199951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.6764043948569451e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,284.0391540527344,282.0318298339844,289.7817687988281,287.1298522949219,285.1199951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.6764043948569451e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.0067138671875,282.0392761230469,289.7817687988281,287.1298522949219,285.1201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6403117797381128e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,284.0067138671875,282.0392761230469,289.7817687988281,287.1298522949219,285.1201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6403117797381128e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
