time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181260,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.9754333496094,282.0454406738281,289.7817687988281,287.1298522949219,285.1202392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.5698800552854664e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.9754333496094,282.0454406738281,289.7817687988281,287.1298522949219,285.1202392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.5698800552854664e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.9453430175781,282.0500793457031,289.7817687988281,287.1298522949219,285.1203308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.4901575013936965e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.9453430175781,282.0500793457031,289.7817687988281,287.1298522949219,285.1203308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.4901575013936965e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-5.116834690330196e-13,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-5.388291809266258e-13,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-3.9797836250479723e-13,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-5.38827391993041e-13,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-2.55595566413247e-12,285.1120910644531,294.1499938964844,283.9307556152344,282.0517578125,289.7817687988281,287.1298522949219,285.1203918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.008638906927153e-12,-4.804625122235839e-13,4.489101364940629e-12,-2.148659939207876e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4467325399891706e-06,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.9164733886719,282.052978515625,289.7817687988281,287.1298522949219,285.12042236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.865241448245074e-12,-9.410062789746989e-13,-5.924235060850158e-12,8.050901958989165e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,1.403489704898675e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8888244628906,282.05389404296875,289.7817687988281,287.1298522949219,285.1205139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3199871773394989e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8888244628906,282.05389404296875,289.7817687988281,287.1298522949219,285.1205139160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3199871773394989e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8624267578125,282.05255126953125,289.7817687988281,287.1298522949219,285.12060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.2362796724119107e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8624267578125,282.05255126953125,289.7817687988281,287.1298522949219,285.12060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.2362796724119107e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8373107910156,282.0487060546875,289.7817687988281,287.1298522949219,285.12066650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.1556007848412264e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8373107910156,282.0487060546875,289.7817687988281,287.1298522949219,285.12066650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.1556007848412264e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8135070800781,282.04217529296875,289.7817687988281,287.1298522949219,285.1207580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.080865104086115e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8135070800781,282.04217529296875,289.7817687988281,287.1298522949219,285.1207580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.080865104086115e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.80206298828125,282.0378112792969,289.7817687988281,287.1298522949219,285.12078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,1.0452507694935775e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7909851074219,282.0326843261719,289.7817687988281,287.1298522949219,285.1208190917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,1.0109115464729257e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7698059082031,282.0199584960937,289.7817687988281,287.1298522949219,285.1208801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.439865493732214e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7698059082031,282.0199584960937,289.7817687988281,287.1298522949219,285.1208801269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.439865493732214e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.75,282.0038146972656,289.7817687988281,287.1298522949219,285.1209411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.825721806715592e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.75,282.0038146972656,289.7817687988281,287.1298522949219,285.1209411621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.825721806715592e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.73291015625,281.9877624511719,289.7817687988281,287.1298522949219,285.1210021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.268506803688069e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.73291015625,281.9877624511719,289.7817687988281,287.1298522949219,285.1210021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.268506803688069e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7197265625,281.9753723144531,289.7817687988281,287.1298522949219,285.1210327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.7172120427349e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7197265625,281.9753723144531,289.7817687988281,287.1298522949219,285.1210327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.7172120427349e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7144775390625,281.970458984375,289.7817687988281,287.1298522949219,285.1210632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,7.459896096406737e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7101135253906,281.9663391113281,289.7817687988281,287.1298522949219,285.12109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.207361818473146e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7038269042969,281.96044921875,289.7817687988281,287.1298522949219,285.1211242675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.718005352013279e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7038269042969,281.96044921875,289.7817687988281,287.1298522949219,285.1211242675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.718005352013279e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7005615234375,281.9573669433594,289.7817687988281,287.1298522949219,285.1211853027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.272597374845645e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7005615234375,281.9573669433594,289.7817687988281,287.1298522949219,285.1211853027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.272597374845645e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.70001220703125,281.95684814453125,289.7817687988281,287.1298522949219,285.1212158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.84791166602372e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.70001220703125,281.95684814453125,289.7817687988281,287.1298522949219,285.1212158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.84791166602372e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.701904296875,281.9586486816406,289.7817687988281,287.1298522949219,285.1212463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1832815543372233e-12,-5.258381078655783e-13,1.7091197164129108e-12,-2.897731967571593e-12,0.0,0.0,0.0,0.0,60.0,5.463531351779238e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.701904296875,281.9586486816406,289.7817687988281,287.1298522949219,285.1212463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1832815543372233e-12,-5.258381078655783e-13,1.7091197164129108e-12,-2.897731967571593e-12,0.0,0.0,0.0,0.0,60.0,5.463531351779238e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.70367431640625,281.9602966308594,289.7817687988281,287.1298522949219,285.12127685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.283637847242062e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7059326171875,281.9624328613281,289.7817687988281,287.1298522949219,285.12127685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4200525521104734e-12,1.1732370717304486e-12,-2.5932897322611392e-12,1.3163536016422284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.105110290060111e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7118225097656,281.96795654296875,289.7817687988281,287.1298522949219,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4200525521104734e-12,1.1732370717304486e-12,-2.5932897322611392e-12,1.3163536016422284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7612627440685173e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7118225097656,281.96795654296875,289.7817687988281,287.1298522949219,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4200525521104734e-12,1.1732370717304486e-12,-2.5932897322611392e-12,1.3163536016422284e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.7612627440685173e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.71929931640625,281.9749755859375,289.7817687988281,287.1298522949219,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.449978234788432e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.71929931640625,281.9749755859375,289.7817687988281,287.1298522949219,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.449978234788432e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
