time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183660,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,5.116834690330196e-13,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,5.388291809266258e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.9797836250479723e-13,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,5.38827391993041e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.55595566413247e-12,285.1120910644531,294.1499938964844,283.72802734375,281.9831848144531,289.7817687988281,287.1298522949219,285.1213684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.5351885344558336e-12,-6.409740360008298e-13,-8.94214498455004e-13,-3.4784143881222433e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1587327359593473e-07,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,5.116834690330196e-13,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,5.388291809266258e-13,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.9797836250479723e-13,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,5.38827391993041e-13,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,2.55595566413247e-12,285.1120910644531,294.1499938964844,283.72802734375,281.9831848144531,289.7817687988281,287.1298522949219,285.1213684082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.5351885344558336e-12,-6.409740360008298e-13,-8.94214498455004e-13,-3.4784143881222433e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.1587327359593473e-07,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7377624511719,281.9923095703125,289.7817687988281,287.1298522949219,285.12139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.869308784487657e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7377624511719,281.9923095703125,289.7817687988281,287.1298522949219,285.12139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.869308784487657e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7428894042969,281.99713134765625,289.7817687988281,287.1298522949219,285.1214294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.742927674466046e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7481689453125,282.0021057128906,289.7817687988281,287.1298522949219,285.1214294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.619506969698705e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7590026855469,282.01226806640625,289.7817687988281,287.1298522949219,285.1214599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,3.371526986484241e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7590026855469,282.01226806640625,289.7817687988281,287.1298522949219,285.1214599609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,3.371526986484241e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7699279785156,282.02252197265625,289.7817687988281,287.1298522949219,285.1214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.172733045175846e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7699279785156,282.02252197265625,289.7817687988281,287.1298522949219,285.1214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.172733045175846e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7806701660156,282.0326232910156,289.7817687988281,287.1298522949219,285.1214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9591376460302854e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7806701660156,282.0326232910156,289.7817687988281,287.1298522949219,285.1214904785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4817449567675056e-12,-6.758542293525127e-13,-8.058906732048846e-13,1.3016397855392105e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.9591376460302854e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7909851074219,282.04229736328125,289.7817687988281,287.1298522949219,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.7614822784016724e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7909851074219,282.04229736328125,289.7817687988281,287.1298522949219,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.7614822784016724e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.7958374023437,282.046875,289.7817687988281,287.1298522949219,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.67062461034584e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8005065917969,282.0512390136719,289.7817687988281,287.1298522949219,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.582271747542109e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8089904785156,282.0592041015625,289.7817687988281,287.1298522949219,285.1215515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.404655106147402e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8089904785156,282.0592041015625,289.7817687988281,287.1298522949219,285.1215515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.404655106147402e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8161315917969,282.06591796875,289.7817687988281,287.1298522949219,285.1215515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.249809938348335e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8161315917969,282.06591796875,289.7817687988281,287.1298522949219,285.1215515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.249809938348335e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8216552734375,282.07110595703125,289.7817687988281,287.1298522949219,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.104984133666221e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8216552734375,282.07110595703125,289.7817687988281,287.1298522949219,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,2.104984133666221e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8252258300781,282.074462890625,289.7817687988281,287.1298522949219,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4314073837340402e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8252258300781,282.074462890625,289.7817687988281,287.1298522949219,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4314073837340402e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.82623291015625,282.07537841796875,289.7817687988281,287.1298522949219,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.9017517515504966e-12,-4.1070215262527243e-13,4.3124536060201716e-12,-5.4476223879107436e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.976805704856815e-08,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,2.558417345165098e-13,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.694145904633129e-13,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9898918125239872e-13,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,2.6941369599652053e-13,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8266296386719,282.0757751464844,289.7817687988281,287.1298522949219,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.1832815543372233e-12,-5.258381078655783e-13,1.7091197164129108e-12,-2.897731967571593e-12,0.0,0.0,0.0,0.0,60.0,2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.82550048828125,282.07470703125,289.7817687988281,287.1298522949219,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2901688181340965e-12,-5.955984403588358e-13,1.885767150072715e-12,4.012305353413849e-13,0.0,0.0,0.0,0.0,60.0,-1.791422477026572e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.82550048828125,282.07470703125,289.7817687988281,287.1298522949219,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2901688181340965e-12,-5.955984403588358e-13,1.885767150072715e-12,4.012305353413849e-13,0.0,0.0,0.0,0.0,60.0,-1.791422477026572e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.82159423828125,282.071044921875,289.7817687988281,287.1298522949219,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,4.8480217174073934e-08,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.82159423828125,282.071044921875,289.7817687988281,287.1298522949219,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,4.8480217174073934e-08,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8146057128906,282.0644836425781,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,-1.4744907730346313e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.8146057128906,282.0644836425781,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,-1.4744907730346313e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8042297363281,282.05474853515625,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.055484611053544e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.8042297363281,282.05474853515625,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.055484611053544e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,-2.558417345165098e-13,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,-2.694145904633129e-13,298.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,-1.9898918125239872e-13,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,-2.6941369599652053e-13,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,-1.277977832066235e-12,285.1120910644531,294.1499938964844,283.7976989746094,282.0486145019531,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.955195112398391e-12,-4.45582318871901e-13,4.400777485480401e-12,-3.798141055139093e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.912928256497253e-07,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.79022216796875,282.04156494140625,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2367252404457685e-12,-5.607182470071529e-13,1.797443487452921e-12,-1.2482507432201584e-12,0.0,0.0,0.0,0.0,60.0,-5.278855610413302e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.772216796875,282.0246887207031,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,-2.5975285211643495e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,0.0,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,0.0,285.1120910644531,294.1499938964844,283.772216796875,282.0246887207031,289.7817687988281,287.1298522949219,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3666089744221457e-12,1.1383569867989829e-12,-2.504965852800911e-12,2.965834825993663e-12,0.0,0.0,0.0,0.0,60.0,-2.5975285211643495e-07,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.757376910660468e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.850608777331785e-09,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.366856627882384e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.8506027821274527e-09,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,8.778429538836008e-09,285.1120910644531,294.1499938964844,283.75,282.0038146972656,289.7817687988281,287.1298522949219,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8723664396702592e-08,1.3174095148116294e-09,1.7406255992113984e-08,-4.1501593273096666e-08,0.0,0.0,0.0,-1.0502117220312357e-07,60.0,-1.3661196135217324e-05,-0.0,-2.3906709188503348e-17,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.757376910660468e-09,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.850608777331785e-09,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.366856627882384e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.8506027821274527e-09,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,8.778429538836008e-09,285.1120910644531,294.1499938964844,283.75,282.0038146972656,289.7817687988281,287.1298522949219,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.8723664396702592e-08,1.3174095148116294e-09,1.7406255992113984e-08,-4.1501593273096666e-08,0.0,0.0,0.0,-1.0502117220312357e-07,60.0,-1.3661196135217324e-05,-0.0,-2.3906709188503348e-17,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
