time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186060,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.898883006390406e-08,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.9996219791096337e-08,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.4769175216144962e-08,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.9996154065893282e-08,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.485278695819944e-08,285.1120910644531,294.1499938964844,283.7240295410156,281.9794311523437,289.7817687988281,287.1298522949219,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.0238971387698257e-07,1.4225290279057392e-08,1.8816442093339003e-07,-4.48555510956794e-07,0.0,0.0,0.0,-1.135034835897386e-06,60.0,-0.0001409777760272,-0.0,-2.7911704963631562e-15,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,1.898883006390406e-08,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,1.9996219791096337e-08,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.4769175216144962e-08,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,1.9996154065893282e-08,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.485278695819944e-08,285.1120910644531,294.1499938964844,283.7240295410156,281.9794311523437,289.7817687988281,287.1298522949219,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.0238971387698257e-07,1.4225290279057392e-08,1.8816442093339003e-07,-4.48555510956794e-07,0.0,0.0,0.0,-1.135034835897386e-06,60.0,-0.0001409777760272,-0.0,-2.7911704963631562e-15,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.544898620726599e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.679909982816753e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9793772310094937e-07,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,2.6799011720868293e-07,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.2712249599644565e-06,285.11212158203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7817687988281,287.1298828125,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.7116179808217566e-06,1.906096258608159e-07,2.5210083549609408e-06,-6.0102747738710605e-06,0.0,0.0,0.0,-1.5207493561320009e-05,60.0,-0.0020959263201802,-0.0,-5.013383913739233e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,2.544898620726599e-07,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,2.679909982816753e-07,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,1.9793772310094937e-07,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,2.6799011720868293e-07,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.2712249599644565e-06,285.11212158203125,294.1499938964844,283.6951599121094,281.9523010253906,289.7817687988281,287.1298828125,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.7116179808217566e-06,1.906096258608159e-07,2.5210083549609408e-06,-6.0102747738710605e-06,0.0,0.0,0.0,-1.5207493561320009e-05,60.0,-0.0020959263201802,-0.0,-5.013383913739233e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,3.97879688307512e-07,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,4.18987895045575e-07,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,3.094637861522642e-07,298.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,4.189865308035224e-07,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,1.9874842109857127e-06,285.11212158203125,294.1499938964844,283.6797180175781,281.93780517578125,289.78173828125,287.1298828125,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.239566351316171e-06,2.980146120989957e-07,3.9415517676388845e-06,-9.39688106882386e-06,0.0,0.0,0.0,-2.377662167418748e-05,60.0,-0.0039689647965133,-0.0,-1.225444225261274e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,6.9303303007473e-07,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.29799637610995e-07,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,5.390288606577087e-07,298.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.297973070308217e-07,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,3.4618310564837884e-06,285.1121826171875,294.1499938964844,283.6636047363281,281.92266845703125,289.7816772460937,287.12994384765625,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.384433502011234e-06,5.190791512177384e-07,6.865354407636914e-06,-1.6367461284971796e-05,0.0,0.0,0.0,-4.141389217693359e-05,60.0,-0.0067940168082714,-0.0,-3.7179014207577846e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.570397216710262e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,1.6537095461899298e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,1.221427169184608e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,1.653704202908557e-06,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.844430911063682e-06,285.1122131347656,294.1499938964844,283.6295471191406,281.89068603515625,289.7816467285156,287.1300048828125,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.6732705262256786e-05,1.1762075473598088e-06,1.555649760121014e-05,-3.708789881784469e-05,0.0,0.0,0.0,-9.384156146552414e-05,60.0,-0.0128102451562881,-0.0,-1.909013745693411e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,1.570397216710262e-06,298.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,1.6537095461899298e-06,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,1.221427169184608e-06,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,1.653704202908557e-06,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10595703125,0.0,0.0,7.844430911063682e-06,285.1122131347656,294.1499938964844,283.6295471191406,281.89068603515625,289.7816467285156,287.1300048828125,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.6732705262256786e-05,1.1762075473598088e-06,1.555649760121014e-05,-3.708789881784469e-05,0.0,0.0,0.0,-9.384156146552414e-05,60.0,-0.0128102451562881,-0.0,-1.909013745693411e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,3.4142872209486086e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,3.595421048885328e-06,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,2.6555721888144035e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,3.59540945282788e-06,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,1.7055010175681673e-05,285.1125183105469,294.1499938964844,283.5932006835937,281.8565673828125,289.7812805175781,287.1303100585937,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.637967529357411e-05,2.5572678623575484e-06,3.382240538485348e-05,-8.06351235951297e-05,0.0,0.0,0.0,-0.000204027062864,60.0,-0.0293197575956583,-0.0,-9.023813640762768e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,3.4142872209486086e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,3.595421048885328e-06,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,2.6555721888144035e-06,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,3.59540945282788e-06,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,1.7055010175681673e-05,285.1125183105469,294.1499938964844,283.5932006835937,281.8565673828125,289.7812805175781,287.1303100585937,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.637967529357411e-05,2.5572678623575484e-06,3.382240538485348e-05,-8.06351235951297e-05,0.0,0.0,0.0,-0.000204027062864,60.0,-0.0293197575956583,-0.0,-9.023813640762768e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,5.540171969187213e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.834087460243609e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,4.3090476538054645e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,5.834068815602223e-06,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,2.767420482996385e-05,285.11309814453125,294.1499938964844,283.5548095703125,281.82049560546875,289.7806091308594,287.1308288574219,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.903147757635452e-05,4.149547748966143e-06,5.4881929827388376e-05,-0.0001308424398303,0.0,0.0,0.0,-0.0003310644824523,60.0,-0.050661988556385,-0.0,-2.375945551413849e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,5.540171969187213e-06,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,5.834087460243609e-06,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,4.3090476538054645e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,5.834068815602223e-06,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,2.767420482996385e-05,285.11309814453125,294.1499938964844,283.5548095703125,281.82049560546875,289.7806091308594,287.1308288574219,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.903147757635452e-05,4.149547748966143e-06,5.4881929827388376e-05,-0.0001308424398303,0.0,0.0,0.0,-0.0003310644824523,60.0,-0.050661988556385,-0.0,-2.375945551413849e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.555201929993927e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.00907070899848e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,6.654085154877976e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.009041605168022e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,4.273485319572501e-05,285.1136779785156,294.1499938964844,283.5145263671875,281.7826538085937,289.7792663574219,287.1316223144531,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.115707507589832e-05,6.407779437722638e-06,8.474929927615449e-05,-0.0002020484243985,0.0,0.0,0.0,-0.000511233578436,60.0,-0.0910893604159355,-0.0,-5.665660718356943e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089782714844,0.0,0.0,8.555201929993927e-06,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,9.00907070899848e-06,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,6.654085154877976e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.009041605168022e-06,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,4.273485319572501e-05,285.1136779785156,294.1499938964844,283.5145263671875,281.7826538085937,289.7792663574219,287.1316223144531,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.115707507589832e-05,6.407779437722638e-06,8.474929927615449e-05,-0.0002020484243985,0.0,0.0,0.0,-0.000511233578436,60.0,-0.0910893604159355,-0.0,-5.665660718356943e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,1.092339607566828e-05,298.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,1.150290063378634e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,8.496023838233668e-06,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,1.1502863344503568e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,5.456442522699945e-05,285.1146850585937,294.1499938964844,283.4937438964844,281.7631530761719,289.7778625488281,287.1322021484375,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001163903798442,8.181527846318204e-06,0.0001082088492694,-0.00025797780836,0.0,0.0,0.0,-0.0006527488585561,60.0,-0.1088440269231796,-0.0,-9.23645493422498e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.4776626812817996e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.5560552128590643e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,1.1492998964968136e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.5560503015876748e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.381204341072589e-05,285.1160888671875,294.1499938964844,283.4725952148437,281.7432861328125,289.775390625,287.1326599121094,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001574467460159,1.1067542800446972e-05,0.0001463791995774,-0.0003489789669401,0.0,0.0,0.0,-0.0008830042206682,60.0,-0.1413809359073639,-0.0,-1.6902098609605787e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,2.7643614885164425e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.911015508288984e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,2.150071486539673e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.911006231443025e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001380850735586,285.12109375,294.1499938964844,283.42919921875,281.7025451660156,289.7635498046875,287.1294250488281,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002945455780718,2.0704765120171945e-05,0.0002738407929427,-0.0006528574158437,0.0,0.0,0.0,-0.0016518931370228,60.0,-0.2510450184345245,-0.0,-5.9153388853872e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,2.7643614885164425e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,2.911015508288984e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,2.150071486539673e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,2.911006231443025e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.0001380850735586,285.12109375,294.1499938964844,283.42919921875,281.7025451660156,289.7635498046875,287.1294250488281,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002945455780718,2.0704765120171945e-05,0.0002738407929427,-0.0006528574158437,0.0,0.0,0.0,-0.0016518931370228,60.0,-0.2510450184345245,-0.0,-5.9153388853872e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,3.468949216767214e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,3.652982923085801e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,2.6980871552950703e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,3.652970917755738e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001732805685605,285.1258544921875,294.1499938964844,283.38458251953125,281.6606140136719,289.7244873046875,287.1004333496094,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005616978742182,3.6794266634387895e-05,0.0005249035893939,-0.0011219237931072,0.0,0.0,0.0,-0.0031217483337968,60.0,-0.4798172414302826,-0.0,-9.315060722769886e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,3.468949216767214e-05,298.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,3.652982923085801e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,2.6980871552950703e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,3.652970917755738e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.0001732805685605,285.1258544921875,294.1499938964844,283.38458251953125,281.6606140136719,289.7244873046875,287.1004333496094,285.1217041015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005616978742182,3.6794266634387895e-05,0.0005249035893939,-0.0011219237931072,0.0,0.0,0.0,-0.0031217483337968,60.0,-0.4798172414302826,-0.0,-9.315060722769886e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,3.4187014534836635e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,3.600069248932414e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.659005440364126e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,3.600057971198112e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001707706105662,285.1336364746094,294.1499938964844,283.3388977050781,281.6177062988281,289.6640930175781,287.0533447265625,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000814392697066,5.094373409519904e-05,0.0007634489447809,-0.0015166754601523,0.0,0.0,0.0,-0.0045007755979895,60.0,-0.5757094025611877,-0.0,-9.047155025143638e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,3.4187014534836635e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,3.600069248932414e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,2.659005440364126e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,3.600057971198112e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0001707706105662,285.1336364746094,294.1499938964844,283.3388977050781,281.6177062988281,289.6640930175781,287.0533447265625,285.1216735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000814392697066,5.094373409519904e-05,0.0007634489447809,-0.0015166754601523,0.0,0.0,0.0,-0.0045007755979895,60.0,-0.5757094025611877,-0.0,-9.047155025143638e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.002375009004027e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.47996595641598e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.001887570368126e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.479936124989764e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.000449685670901,285.1339416503906,294.1499938964844,283.2923889160156,281.57403564453125,289.60943603515625,286.9949645996094,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000796812120825,5.249590321909636e-05,0.000744316203054,-0.0016052795108407,0.0,0.0,0.0,-0.0044482066296041,60.0,-0.6137972474098206,-0.0,-6.273410235735355e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,9.002375009004027e-05,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.47996595641598e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316223144531,0.0,0.0,7.001887570368126e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.479936124989764e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.000449685670901,285.1339416503906,294.1499938964844,283.2923889160156,281.57403564453125,289.60943603515625,286.9949645996094,285.12164306640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000796812120825,5.249590321909636e-05,0.000744316203054,-0.0016052795108407,0.0,0.0,0.0,-0.0044482066296041,60.0,-0.6137972474098206,-0.0,-6.273410235735355e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.004891762742773e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.482616587774828e-05,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,7.003844802966341e-05,297.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.48258675634861e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,0.0004498113994486,285.130615234375,294.1499938964844,283.2688903808594,281.5519714355469,289.5710144042969,286.9651794433594,285.1216125488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000717946444638,4.980295852874406e-05,0.0006681435042992,-0.0015609222464263,0.0,0.0,0.0,-0.0040310281328856,60.0,-0.7709118723869324,-0.0,-6.276916764136331e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,8.633180550532416e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.091184620046988e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,6.714733899571002e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.091156243812291e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,0.00043124370859,285.142333984375,294.1499938964844,283.2452697753906,281.52978515625,289.5230712890625,286.9383239746094,285.12158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008667493239045,5.599117503152229e-05,0.0008107581525109,-0.0016952774021774,0.0,0.0,0.0,-0.0048251179978251,60.0,-0.9605540037155152,-0.0,-5.7694023780641146e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.022735321195796e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.501406020717695e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.017722236923873e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.501376189291476e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004507027333602,285.1512145996094,294.1499938964844,283.19775390625,281.4851379394531,289.4333190917969,286.8580627441406,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009613951551727,7.588940934510902e-05,0.0008855057531036,-0.0025111243594437,0.0,0.0,0.0,-0.0054558170959353,60.0,-1.1151677370071411,-0.0,-6.301808497255479e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.022735321195796e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,9.501406020717695e-05,298.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.017722236923873e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.501376189291476e-05,298.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.0004507027333602,285.1512145996094,294.1499938964844,283.19775390625,281.4851379394531,289.4333190917969,286.8580627441406,285.1215209960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009613951551727,7.588940934510902e-05,0.0008855057531036,-0.0025111243594437,0.0,0.0,0.0,-0.0054558170959353,60.0,-1.1151677370071411,-0.0,-6.301808497255479e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.05829801922664e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.538854646962136e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.045381789794192e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.53882554313168e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004524791729636,285.1505126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.32647705078125,286.711669921875,285.1214294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009651856380514,0.0001007878308882,0.0008643977926112,-0.0036466133315116,0.0,0.0,0.0,-0.0056667923927307,60.0,-1.2675800323486328,-0.0,-6.351577042096325e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,9.05829801922664e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.538854646962136e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.045381789794192e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.53882554313168e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,0.0004524791729636,285.1505126953125,294.1499938964844,283.1499938964844,281.4403076171875,289.32647705078125,286.711669921875,285.1214294433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009651856380514,0.0001007878308882,0.0008643977926112,-0.0036466133315116,0.0,0.0,0.0,-0.0056667923927307,60.0,-1.2675800323486328,-0.0,-6.351577042096325e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.09374575712718e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.576183219905944e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.072952575981617e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.576154116075486e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004542499082162,285.1498413085937,294.1499938964844,283.1022644042969,281.3954467773437,289.2203369140625,286.4958190917969,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009689614525996,0.0001256060204468,0.0008433554321527,-0.0047784321941435,0.0,0.0,0.0,-0.0058770757168531,60.0,-1.3174223899841309,-0.0,-6.401381114073956e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.09374575712718e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.576183219905944e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,7.072952575981617e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.576154116075486e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,0.0004542499082162,285.1498413085937,294.1499938964844,283.1022644042969,281.3954467773437,289.2203369140625,286.4958190917969,285.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009689614525996,0.0001256060204468,0.0008433554321527,-0.0047784321941435,0.0,0.0,0.0,-0.0058770757168531,60.0,-1.3174223899841309,-0.0,-6.401381114073956e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.101097384700552e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.583924111211672e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.078669295879081e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.583895007381216e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.000454617140349,285.149169921875,294.1499938964844,283.0547180175781,281.3507995605469,289.1150207519531,286.2601013183594,285.12115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009697452769614,0.0001307507336605,0.0008389945141971,-0.0050130505114793,0.0,0.0,0.0,-0.0059206723235547,60.0,-1.3544957637786863,-0.0,-6.411729458477566e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.101097384700552e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.583924111211672e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,7.078669295879081e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.583895007381216e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.000454617140349,285.149169921875,294.1499938964844,283.0547180175781,281.3507995605469,289.1150207519531,286.2601013183594,285.12115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009697452769614,0.0001307507336605,0.0008389945141971,-0.0050130505114793,0.0,0.0,0.0,-0.0059206723235547,60.0,-1.3544957637786863,-0.0,-6.411729458477566e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.098894224734976e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.58160380832851e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,7.076955807860941e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,9.581575432093814e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1359558105469,0.0,0.0,0.000454507098766,285.1488342285156,294.1499938964844,283.0310974121094,281.32861328125,289.062744140625,286.1449890136719,285.1210632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695109329186,0.0001292067754548,0.00084030412836,-0.0049426387995481,0.0,0.0,0.0,-0.0059075928293168,60.0,-1.3711330890655518,-0.0,-6.408622965636823e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,9.08919973880984e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.571394912200049e-05,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.069415732985362e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.571366535965352e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,0.0004540228692349,285.14849853515625,294.1499938964844,283.0075988769531,281.3065490722656,289.0107116699219,286.03973388671875,285.1209716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009684782125987,0.0001224176521645,0.000846060574986,-0.0046330271288752,0.0,0.0,0.0,-0.005850070156157,60.0,-1.3866143226623535,-0.0,-6.394971308054664e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.087772923521698e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.569891699356958e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.068305421853438e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.569864050718024e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004539515939541,285.1478576660156,294.1499938964844,282.9610900878906,281.2628479003906,288.907470703125,285.84698486328125,285.1207580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009683246025815,0.0001214157164213,0.0008469088352285,-0.0045873359777033,0.0,0.0,0.0,-0.0058415746316313,60.0,-1.4166828393936155,-0.0,-6.392958340484256e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.087772923521698e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.569891699356958e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,7.068305421853438e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.569864050718024e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,0.0004539515939541,285.1478576660156,294.1499938964844,282.9610900878906,281.2628479003906,288.907470703125,285.84698486328125,285.1207580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009683246025815,0.0001214157164213,0.0008469088352285,-0.0045873359777033,0.0,0.0,0.0,-0.0058415746316313,60.0,-1.4166828393936155,-0.0,-6.392958340484256e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
