time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188340,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.139351459452882e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.624205995351076e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.108421414159238e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.624178346712142e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004565280396491,285.1472473144531,294.1499938964844,282.9154357910156,281.219970703125,288.8048400878906,285.6158142089844,285.1204833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009738181834109,0.0001575284113641,0.0008162898011505,-0.0062342062592506,0.0,0.0,0.0,-0.0061475532129406,60.0,-1.4513249397277832,-0.0,-6.46572644313892e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,9.139351459452882e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.624205995351076e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.108421414159238e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.624178346712142e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0004565280396491,285.1472473144531,294.1499938964844,282.9154357910156,281.219970703125,288.8048400878906,285.6158142089844,285.1204833984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009738181834109,0.0001575284113641,0.0008162898011505,-0.0062342062592506,0.0,0.0,0.0,-0.0061475532129406,60.0,-1.4513249397277832,-0.0,-6.46572644313892e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.211894939653575e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.700597729533912e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.164844282669947e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.700570080894975e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004601517575792,285.1466064453125,294.1499938964844,282.87078857421875,281.17803955078125,288.7024230957031,285.30792236328125,285.12017822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815477533265,0.0002083212748402,0.0007732264348305,-0.0085504548624157,0.0,0.0,0.0,-0.0065779285505414,60.0,-1.4911478757858276,-0.0,-6.568772192849792e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.211894939653575e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,9.700597729533912e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,7.164844282669947e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13543701171875,0.0,0.0,9.700570080894975e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004601517575792,285.1466064453125,294.1499938964844,282.87078857421875,281.17803955078125,288.7024230957031,285.30792236328125,285.12017822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815477533265,0.0002083212748402,0.0007732264348305,-0.0085504548624157,0.0,0.0,0.0,-0.0065779285505414,60.0,-1.4911478757858276,-0.0,-6.568772192849792e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.266142296837644e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.757723455550148e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.207036833278835e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.757695806911217e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004628615570254,285.14599609375,294.1499938964844,282.8274230957031,281.13726806640625,288.600341796875,284.9506530761719,285.1198425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873290546238,0.000246303359745,0.0007410256657749,-0.0102824196219444,0.0,0.0,0.0,-0.0068997624330222,60.0,-1.530991792678833,-0.0,-6.646359906881116e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.266142296837644e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.757723455550148e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417541503906,0.0,0.0,7.207036833278835e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.757695806911217e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0004628615570254,285.14599609375,294.1499938964844,282.8274230957031,281.13726806640625,288.600341796875,284.9506530761719,285.1198425292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873290546238,0.000246303359745,0.0007410256657749,-0.0102824196219444,0.0,0.0,0.0,-0.0068997624330222,60.0,-1.530991792678833,-0.0,-6.646359906881116e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.263276297133416e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,9.754705388331786e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.204806752270088e-05,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.754677739692852e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0004627183952834,285.14569091796875,294.1499938964844,282.8062438964844,281.1174011230469,288.54962158203125,284.78125,285.11962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870242793112,0.000244295282755,0.0007427289965562,-0.0101908538490533,0.0,0.0,0.0,-0.0068827518261969,60.0,-1.5477606058120728,-0.0,-6.642246574983801e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.254898759536444e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.745882562128828e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.198290404630825e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.745854913489892e-05,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,0.0004622999113053,285.1454162597656,294.1499938964844,282.78546142578125,281.0978698730469,288.49920654296875,284.6271057128906,285.11944580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009861317230388,0.0002384276158409,0.0007477041217498,-0.0099232941865921,0.0,0.0,0.0,-0.00683303643018,60.0,-1.5623857975006104,-0.0,-6.630234139493042e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.22461986192502e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.713997133076192e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.174740312620997e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.713970212033018e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004607874434441,285.1448059082031,294.1499938964844,282.7452087402344,281.06005859375,288.3994445800781,284.3694152832031,285.1189880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982905505225,0.0002172238018829,0.0007656817324459,-0.0089564099907875,0.0,0.0,0.0,-0.0066533759236335,60.0,-1.5869475603103638,-0.0,-6.586916612150162e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,9.22461986192502e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,9.713997133076192e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.174740312620997e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13458251953125,0.0,0.0,9.713970212033018e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0004607874434441,285.1448059082031,294.1499938964844,282.7452087402344,281.06005859375,288.3994445800781,284.3694152832031,285.1189880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982905505225,0.0002172238018829,0.0007656817324459,-0.0089564099907875,0.0,0.0,0.0,-0.0066533759236335,60.0,-1.5869475603103638,-0.0,-6.586916612150162e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.19756421353668e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.68550521065481e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.153696060413495e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.6854790172074e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000459435977973,285.1442565917969,294.1499938964844,282.706787109375,281.0239562988281,288.30096435546875,284.1629333496094,285.1185302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800218977034,0.0001982764952117,0.0007817454170435,-0.0080924006178975,0.0,0.0,0.0,-0.0064928312785923,60.0,-1.6086302995681765,-0.0,-6.548329167799238e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.19756421353668e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.68550521065481e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.153696060413495e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.6854790172074e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000459435977973,285.1442565917969,294.1499938964844,282.706787109375,281.0239562988281,288.30096435546875,284.1629333496094,285.1185302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800218977034,0.0001982764952117,0.0007817454170435,-0.0080924006178975,0.0,0.0,0.0,-0.0064928312785923,60.0,-1.6086302995681765,-0.0,-6.548329167799238e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.19486628845334e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.682664676802232e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.151597674237564e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.682638483354822e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.000459301227238,285.1436767578125,294.1499938964844,282.6704406738281,280.9898376464844,288.2036437988281,283.9866943359375,285.1180114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797330712899,0.0001963852118933,0.0007833478157408,-0.0080061564221978,0.0,0.0,0.0,-0.0064768008887767,60.0,-1.630871057510376,-0.0,-6.544483710513306e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,9.19486628845334e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.682664676802232e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,7.151597674237564e-05,297.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.682638483354822e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,0.000459301227238,285.1436767578125,294.1499938964844,282.6704406738281,280.9898376464844,288.2036437988281,283.9866943359375,285.1180114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797330712899,0.0001963852118933,0.0007833478157408,-0.0080061564221978,0.0,0.0,0.0,-0.0064768008887767,60.0,-1.630871057510376,-0.0,-6.544483710513306e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.211614087689668e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.70030014286749e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.164623093558475e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.70027467701584e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004601378459483,285.14312744140625,294.1499938964844,282.63641357421875,280.95782470703125,288.1073913574219,283.821044921875,285.1174621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815169032663,0.0002081095881294,0.0007734073442406,-0.0085407998412847,0.0,0.0,0.0,-0.006576141808182,60.0,-1.6555134057998655,-0.0,-6.568340893409187e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,9.211614087689668e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.70030014286749e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,7.164623093558475e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,9.70027467701584e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,0.0004601378459483,285.14312744140625,294.1499938964844,282.63641357421875,280.95782470703125,288.1073913574219,283.821044921875,285.1174621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815169032663,0.0002081095881294,0.0007734073442406,-0.0085407998412847,0.0,0.0,0.0,-0.006576141808182,60.0,-1.6555134057998655,-0.0,-6.568340893409187e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.224039240507408e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,9.713384497445075e-05,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.174287020461634e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.713359031593428e-05,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004607585142366,285.1428527832031,294.1499938964844,282.62030029296875,280.9427185058594,288.05963134765625,283.7393493652344,285.1171569824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009828405454754,0.0002168086357414,0.0007660319679416,-0.0089374799281358,0.0,0.0,0.0,-0.0066498494707047,60.0,-1.6682506799697876,-0.0,-6.586070355751873e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.236509504262358e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.726516145747156e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.18398587196134e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.726490679895504e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,0.0004613814235199,285.1426086425781,294.1499938964844,282.6048278808594,280.9281921386719,288.0120544433594,283.65850830078125,285.1168518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009841691935434,0.000225538839004,0.0007586303399875,-0.0093355765566229,0.0,0.0,0.0,-0.0067238220945,60.0,-1.680912733078003,-0.0,-6.60388650430832e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.255571785615756e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.746589057613164e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.198811363196e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.746563591761516e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004623336135409,285.1420593261719,294.1499938964844,282.5759582519531,280.90106201171875,287.91754150390625,283.5026550292969,285.1162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862002916634,0.0002388839202467,0.0007473163423128,-0.0099441027268767,0.0,0.0,0.0,-0.0068368981592357,60.0,-1.7048442363739014,-0.0,-6.63116779264783e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.255571785615756e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.746589057613164e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,7.198811363196e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.746563591761516e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0004623336135409,285.1420593261719,294.1499938964844,282.5759582519531,280.90106201171875,287.91754150390625,283.5026550292969,285.1162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009862002916634,0.0002388839202467,0.0007473163423128,-0.0099441027268767,0.0,0.0,0.0,-0.0068368981592357,60.0,-1.7048442363739014,-0.0,-6.63116779264783e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.263143874704838e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.754562779562548e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.20470052328892e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.75453804130666e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004627119051292,285.1415405273437,294.1499938964844,282.54998779296875,280.8766784667969,287.8241271972656,283.36053466796875,285.11553955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870070498436,0.0002441838441882,0.0007428232347592,-0.0101857716217637,0.0,0.0,0.0,-0.0068818065337836,60.0,-1.7254654169082642,-0.0,-6.642018490765622e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.263143874704838e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.754562779562548e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,7.20470052328892e-05,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,9.75453804130666e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,0.0004627119051292,285.1415405273437,294.1499938964844,282.54998779296875,280.8766784667969,287.8241271972656,283.36053466796875,285.11553955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870070498436,0.0002441838441882,0.0007428232347592,-0.0101857716217637,0.0,0.0,0.0,-0.0068818065337836,60.0,-1.7254654169082642,-0.0,-6.642018490765622e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.256610792363064e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.747682634042576e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.199618994491175e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.747658623382448e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004623855929821,285.1410217285156,294.1499938964844,282.52618408203125,280.85565185546875,287.7319641113281,283.23712158203125,285.1148376464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863111190497,0.000239607077674,0.00074670399772,-0.0099770771339535,0.0,0.0,0.0,-0.0068430295214056,60.0,-1.7419826984405518,-0.0,-6.632647853166418e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.256610792363064e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.747682634042576e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,7.199618994491175e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.747658623382448e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0004623855929821,285.1410217285156,294.1499938964844,282.52618408203125,280.85565185546875,287.7319641113281,283.23712158203125,285.1148376464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863111190497,0.000239607077674,0.00074670399772,-0.0099770771339535,0.0,0.0,0.0,-0.0068430295214056,60.0,-1.7419826984405518,-0.0,-6.632647853166418e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.239094652002676e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.72923735389486e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.185994763858616e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.729213343234731e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004615106445271,285.1405334472656,294.1499938964844,282.5036315917969,280.83837890625,287.6410522460937,283.1324768066406,285.1141052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844445157796,0.000227339885896,0.0007571046589873,-0.0094177024438977,0.0,0.0,0.0,-0.0067390892654657,60.0,-1.7552334070205688,-0.0,-6.60756498405135e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133544921875,0.0,0.0,9.239094652002676e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.72923735389486e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,7.185994763858616e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.729213343234731e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.0004615106445271,285.1405334472656,294.1499938964844,282.5036315917969,280.83837890625,287.6410522460937,283.1324768066406,285.1141052246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009844445157796,0.000227339885896,0.0007571046589873,-0.0094177024438977,0.0,0.0,0.0,-0.0067390892654657,60.0,-1.7552334070205688,-0.0,-6.60756498405135e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.227669943356888e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,9.717205830384046e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.177108636824414e-05,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.71718181972392e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,0.0004609399475157,285.1402893066406,294.1499938964844,282.4927673339844,280.8310546875,287.59619140625,283.0879821777344,285.1137390136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009832271607592,0.000219338980969,0.0007638881797902,-0.0090528624132275,0.0,0.0,0.0,-0.0066712968982756,60.0,-1.7607070207595823,-0.0,-6.591231027641697e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.21573446248658e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.704637341201304e-05,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,7.167825242504478e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.70461333054118e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,0.0004603437264449,285.1400451660156,294.1499938964844,282.4822082519531,280.8246154785156,287.5516662597656,283.04766845703125,285.11334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819550905376,0.0002109804336214,0.0007709746714681,-0.008671710267663,0.0,0.0,0.0,-0.0066004735417664,60.0,-1.7657387256622314,-0.0,-6.574188660124491e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.196659084409475e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.684549877420068e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.152988837333396e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.684526594355702e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004593909252434,285.1395568847656,294.1499938964844,282.4618835449219,280.8140869140625,287.46356201171875,282.976318359375,285.112548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799221297726,0.0001976218627532,0.0007823002524673,-0.0080625489354133,0.0,0.0,0.0,-0.0064872833900153,60.0,-1.7753181457519531,-0.0,-6.546997610712424e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.196659084409475e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.684549877420068e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,7.152988837333396e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.684526594355702e-05,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004593909252434,285.1395568847656,294.1499938964844,282.4618835449219,280.8140869140625,287.46356201171875,282.976318359375,285.112548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799221297726,0.0001976218627532,0.0007823002524673,-0.0080625489354133,0.0,0.0,0.0,-0.0064872833900153,60.0,-1.7753181457519531,-0.0,-6.546997610712424e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.194800804834812e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.682592644821852e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.151543104555458e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.682569361757488e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004592981131281,285.1390991210937,294.1499938964844,282.4425048828125,280.8065795898437,287.3768005371094,282.91412353515625,285.1116943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797230595722,0.0001963184768101,0.0007834046264179,-0.0080031137913465,0.0,0.0,0.0,-0.0064762365072965,60.0,-1.7862176895141602,-0.0,-6.544347996850777e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.194800804834812e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,9.682592644821852e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,7.151543104555458e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.682569361757488e-05,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004592981131281,285.1390991210937,294.1499938964844,282.4425048828125,280.8065795898437,287.3768005371094,282.91412353515625,285.1116943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797230595722,0.0001963184768101,0.0007834046264179,-0.0080031137913465,0.0,0.0,0.0,-0.0064762365072965,60.0,-1.7862176895141602,-0.0,-6.544347996850777e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.215410682372747e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.70429537119344e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.167572039179504e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.704272088129072e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004603276029229,285.1386108398437,294.1499938964844,282.424072265625,280.8018798828125,287.2911071777344,282.8537292480469,285.11083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819180704653,0.0002107468608301,0.000771171238739,-0.0086610615253448,0.0,0.0,0.0,-0.0065984870307147,60.0,-1.8002116680145264,-0.0,-6.573713307034268e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.215410682372747e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.70429537119344e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,7.167572039179504e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.704272088129072e-05,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,0.0004603276029229,285.1386108398437,294.1499938964844,282.424072265625,280.8018798828125,287.2911071777344,282.8537292480469,285.11083984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819180704653,0.0002107468608301,0.000771171238739,-0.0086610615253448,0.0,0.0,0.0,-0.0065984870307147,60.0,-1.8002116680145264,-0.0,-6.573713307034268e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.246514673577622e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.737049549585208e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.191763870650902e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.737026266520844e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004618813400156,285.1381530761719,294.1499938964844,282.406494140625,280.7996826171875,287.2062683105469,282.7925109863281,285.1099548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852318326011,0.0002325241366634,0.0007527077104896,-0.00965410284698,0.0,0.0,0.0,-0.0067830076441168,60.0,-1.816659569740296,-0.0,-6.61815988678427e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,9.246514673577622e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.737049549585208e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,7.191763870650902e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,9.737026266520844e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0004618813400156,285.1381530761719,294.1499938964844,282.406494140625,280.7996826171875,287.2062683105469,282.7925109863281,285.1099548339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009852318326011,0.0002325241366634,0.0007527077104896,-0.00965410284698,0.0,0.0,0.0,-0.0067830076441168,60.0,-1.816659569740296,-0.0,-6.61815988678427e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.258479985874146e-05,297.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.74964932538569e-05,298.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,7.201070548035204e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.749626769917086e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004624790453817,285.137939453125,294.1499938964844,282.3979797363281,280.7994689941406,287.16424560546875,282.76220703125,285.1094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009865069296211,0.0002409012522548,0.0007456056773662,-0.0100360913202166,0.0,0.0,0.0,-0.0068539893254637,60.0,-1.824866771697998,-0.0,-6.635296756485334e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.265177504858002e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.756701911101118e-05,298.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.206279406091198e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.756679355632514e-05,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004628135939128,285.1377258300781,294.1499938964844,282.3896484375,280.7998046875,287.1224365234375,282.73291015625,285.1090393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872206719592,0.0002455896465107,0.0007416310254484,-0.010249875485897,0.0,0.0,0.0,-0.0068937162868678,60.0,-1.8323915004730225,-0.0,-6.644897609930922e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
