time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.243550448445605e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.733927436172962e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.189458119682968e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.733904880704358e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004617333179339,285.13726806640625,294.1499938964844,282.3734741210937,280.802001953125,287.039794921875,282.68017578125,285.10809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849183261394,0.0002304443914908,0.0007544739637523,-0.0095592653378844,0.0,0.0,0.0,-0.0067654009908437,60.0,-1.843197464942932,-0.0,-6.613907999053481e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.243550448445605e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330871582031,0.0,0.0,9.733927436172962e-05,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,7.189458119682968e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.733904880704358e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004617333179339,285.13726806640625,294.1499938964844,282.3734741210937,280.802001953125,287.039794921875,282.68017578125,285.10809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009849183261394,0.0002304443914908,0.0007544739637523,-0.0095592653378844,0.0,0.0,0.0,-0.0067654009908437,60.0,-1.843197464942932,-0.0,-6.613907999053481e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.17817378649488e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.665081597631796e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.138608634704724e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.665059769758956e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004584676062222,285.1368408203125,294.1499938964844,282.35791015625,280.8059997558594,286.9588317871094,282.6419372558594,285.10711669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779520332813,0.0001846652448875,0.0007932868320494,-0.0074717062525451,0.0,0.0,0.0,-0.0063775088638067,60.0,-1.8439804315567017,-0.0,-6.520678397237134e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.17817378649488e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.665081597631796e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,7.138608634704724e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.665059769758956e-05,298.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,0.0004584676062222,285.1368408203125,294.1499938964844,282.35791015625,280.8059997558594,286.9588317871094,282.6419372558594,285.10711669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779520332813,0.0001846652448875,0.0007932868320494,-0.0074717062525451,0.0,0.0,0.0,-0.0063775088638067,60.0,-1.8439804315567017,-0.0,-6.520678397237134e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.11280294531025e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.596243035048246e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.08776424289681e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.596221934771164e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004552022437565,285.13641357421875,294.1499938964844,282.3428649902344,280.8116149902344,286.87945556640625,282.615478515625,285.10614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009709861478768,0.0001388908567605,0.0008320952765643,-0.0053842682391405,0.0,0.0,0.0,-0.0059896553866565,60.0,-1.8412290811538696,-0.0,-6.428119547763346e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.11280294531025e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,9.596243035048246e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.08776424289681e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.596221934771164e-05,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0004552022437565,285.13641357421875,294.1499938964844,282.3428649902344,280.8116149902344,286.87945556640625,282.615478515625,285.10614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009709861478768,0.0001388908567605,0.0008320952765643,-0.0053842682391405,0.0,0.0,0.0,-0.0059896553866565,60.0,-1.8412290811538696,-0.0,-6.428119547763346e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.084079647436738e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.565995424054564e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.06542341504246e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.565974323777482e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004537674831226,285.135986328125,294.1499938964844,282.3282470703125,280.81854248046875,286.8016967773437,282.59722900390625,285.1051330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679238428361,0.0001187768430099,0.0008491469779983,-0.004466991405934,0.0,0.0,0.0,-0.0058192191645503,60.0,-1.8412787914276123,-0.0,-6.38765698113275e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.084079647436738e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.565995424054564e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,7.06542341504246e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.565974323777482e-05,298.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,0.0004537674831226,285.135986328125,294.1499938964844,282.3282470703125,280.81854248046875,286.8016967773437,282.59722900390625,285.1051330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009679238428361,0.0001187768430099,0.0008491469779983,-0.004466991405934,0.0,0.0,0.0,-0.0058192191645503,60.0,-1.8412787914276123,-0.0,-6.38765698113275e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.08860529307276e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,9.570761176291852e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,7.068943523336202e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.570740076014772e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004539935325738,285.1357727050781,294.1499938964844,282.32110595703125,280.8224792480469,286.76324462890625,282.5882873535156,285.1046142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009684050455689,0.0001219445985043,0.0008464604616165,-0.0046114553697407,0.0,0.0,0.0,-0.0058460561558604,60.0,-1.8443257808685305,-0.0,-6.394021312416953e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.098274313146248e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.58094242378138e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.07646322553046e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.58092205110006e-05,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004544765106402,285.13555908203125,294.1499938964844,282.3139953613281,280.8266296386719,286.7249755859375,282.5787353515625,285.1040954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009694349137134,0.0001287135673919,0.0008407213608734,-0.0049201473593711,0.0,0.0,0.0,-0.0059034093283116,60.0,-1.8489278554916384,-0.0,-6.407630337434966e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.099438466364518e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.58216842263937e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.077368354657665e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.58214804995805e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004545346891973,285.1351623535156,294.1499938964844,282.300048828125,280.8355712890625,286.6492919921875,282.5592041015625,285.10302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695597691461,0.0001295270194532,0.0008400327642448,-0.0049572433345019,0.0,0.0,0.0,-0.0059103071689605,60.0,-1.8585399389266968,-0.0,-6.409266717355423e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.099438466364518e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,9.58216842263937e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.077368354657665e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,9.58214804995805e-05,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004545346891973,285.1351623535156,294.1499938964844,282.300048828125,280.8355712890625,286.6492919921875,282.5592041015625,285.10302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695597691461,0.0001295270194532,0.0008400327642448,-0.0049572433345019,0.0,0.0,0.0,-0.0059103071689605,60.0,-1.8585399389266968,-0.0,-6.409266717355423e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.086304635275157e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.568337554810567e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.067152910167351e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.568317182129248e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004538786597549,285.134765625,294.1499938964844,282.2862854003906,280.8451843261719,286.5747375488281,282.5415344238281,285.1019592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681604569777,0.0001203290157718,0.000847831426654,-0.0045377765782177,0.0,0.0,0.0,-0.0058323731645941,60.0,-1.865663290023804,-0.0,-6.390774842657265e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,9.086304635275157e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.568337554810567e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,7.067152910167351e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.568317182129248e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0004538786597549,285.134765625,294.1499938964844,282.2862854003906,280.8451843261719,286.5747375488281,282.5415344238281,285.1019592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009681604569777,0.0001203290157718,0.000847831426654,-0.0045377765782177,0.0,0.0,0.0,-0.0058323731645941,60.0,-1.865663290023804,-0.0,-6.390774842657265e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.054160182131454e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.534487617202104e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.042151264613494e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.534467244520783e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004522729723248,285.1343688964844,294.1499938964844,282.27264404296875,280.8551940917969,286.5014343261719,282.52813720703125,285.1008605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009647351689636,9.78195312200114e-05,0.0008669156813994,-0.0035112434998154,0.0,0.0,0.0,-0.0056416480801999,60.0,-1.8690961599349976,-0.0,-6.34563335211169e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1301574707031,0.0,0.0,9.054160182131454e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.534487617202104e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,7.042151264613494e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.534467244520783e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004522729723248,285.1343688964844,294.1499938964844,282.27264404296875,280.8551940917969,286.5014343261719,282.52813720703125,285.1008605957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009647351689636,9.78195312200114e-05,0.0008669156813994,-0.0035112434998154,0.0,0.0,0.0,-0.0056416480801999,60.0,-1.8690961599349976,-0.0,-6.34563335211169e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.019047138281168e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.497511928202584e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.014840957708657e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.497492283117026e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004505190299823,285.13397216796875,294.1499938964844,282.259033203125,280.8653869628906,286.4293518066406,282.51934814453125,285.0997619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009609939879737,7.323202589759603e-05,0.0008877619984559,-0.0023899308871477,0.0,0.0,0.0,-0.0054333168081939,60.0,-1.871018409729004,-0.0,-6.29650784844671e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.019047138281168e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,9.497511928202584e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.014840957708657e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290588378906,0.0,0.0,9.497492283117026e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,0.0004505190299823,285.13397216796875,294.1499938964844,282.259033203125,280.8653869628906,286.4293518066406,282.51934814453125,285.0997619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009609939879737,7.323202589759603e-05,0.0008877619984559,-0.0023899308871477,0.0,0.0,0.0,-0.0054333168081939,60.0,-1.871018409729004,-0.0,-6.29650784844671e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.007068729260936e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.484898328082636e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.005524093983695e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.484878682997078e-05,298.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293334960937,0.0,0.0,0.0004499207134358,285.13482666015625,294.1499938964844,282.2522277832031,280.8704833984375,286.39532470703125,282.5169677734375,285.0992126464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009195456514135,6.25828470219858e-05,0.0008569628116674,-0.0019440999021753,0.0,0.0,0.0,-0.0051428866572678,60.0,-1.828300952911377,-0.0,-6.279792330587952e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.006731124827638e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,9.48454180615954e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,7.005260704318061e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.484522161073984e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004499038332141,285.1341247558594,294.1499938964844,282.2453918457031,280.8755187988281,286.364013671875,282.5146179199219,285.0986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007478717016056,5.268359018373303e-05,0.0006951881223358,-0.001662807771936,0.0,0.0,0.0,-0.0042036524973809,60.0,-1.7314664125442505,-0.0,-6.279319109125936e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,4.160549724474549e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,4.381268809083849e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,3.2359948818339035e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,4.381259714136832e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0002078276011161,285.1566162109375,294.1499938964844,282.23162841796875,280.8853759765625,286.302001953125,282.5112609863281,285.09747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008510232437402,5.411251186160371e-05,0.0007969107246026,-0.0016250404296442,0.0,0.0,0.0,-0.0047124889679253,60.0,-1.680080771446228,-0.0,-1.3399215958997956e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,4.160549724474549e-05,297.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,4.381268809083849e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,3.2359948818339035e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,4.381259714136832e-05,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0002078276011161,285.1566162109375,294.1499938964844,282.23162841796875,280.8853759765625,286.302001953125,282.5112609863281,285.09747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0008510232437402,5.411251186160371e-05,0.0007969107246026,-0.0016250404296442,0.0,0.0,0.0,-0.0047124889679253,60.0,-1.680080771446228,-0.0,-1.3399215958997956e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.019178105518222e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.497648716205732e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.014942093519494e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.497629798715934e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.000450525607448,285.1578063964844,294.1499938964844,282.2176818847656,280.89471435546875,286.2660217285156,282.51434326171875,285.09637451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003076896828133,3.654338797787205e-05,0.0002711463021114,-0.0013644518330693,0.0,0.0,0.0,-0.0018666739342734,60.0,-1.1126116514205933,-0.0,-6.296681220874234e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.019178105518222e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.497648716205732e-05,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1520080566406,0.0,0.0,7.014942093519494e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.497629798715934e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,0.000450525607448,285.1578063964844,294.1499938964844,282.2176818847656,280.89471435546875,286.2660217285156,282.51434326171875,285.09637451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003076896828133,3.654338797787205e-05,0.0002711463021114,-0.0013644518330693,0.0,0.0,0.0,-0.0018666739342734,60.0,-1.1126116514205933,-0.0,-6.296681220874234e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,3.72799149772618e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,3.925762575818226e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,2.899559331126511e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,3.925754936062731e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001862204662756,285.1567687988281,294.1499938964844,282.2034606933594,280.9032897949219,286.2207946777344,282.5103759765625,285.0952453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005807917332276,3.825550811598077e-05,0.0005425362614914,-0.0011696928413584,0.0,0.0,0.0,-0.0032300911843776,60.0,-1.2404614686965942,-0.0,-1.075789946014538e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,3.72799149772618e-05,297.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,3.925762575818226e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,2.899559331126511e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,3.925754936062731e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0001862204662756,285.1567687988281,294.1499938964844,282.2034606933594,280.9032897949219,286.2207946777344,282.5103759765625,285.0952453613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0005807917332276,3.825550811598077e-05,0.0005425362614914,-0.0011696928413584,0.0,0.0,0.0,-0.0032300911843776,60.0,-1.2404614686965942,-0.0,-1.075789946014538e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,-2.437013063172344e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,-2.566297371231485e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,-1.8954613551613875e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,-2.5662922780611552e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,-0.0001217335739056,285.23016357421875,294.1499938964844,282.1888732910156,280.9109191894531,286.1778564453125,282.5395812988281,285.0941772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006603969377465,3.353812644490972e-05,0.0006268588476814,-0.0008742313948459,0.0,0.0,0.0,-0.0035675857216119,60.0,-1.0164812803268433,-0.0,-4.597197733602343e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,-2.437013063172344e-05,297.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,-2.566297371231485e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,-1.8954613551613875e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,-2.5662922780611552e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,-0.0001217335739056,285.23016357421875,294.1499938964844,282.1888732910156,280.9109191894531,286.1778564453125,282.5395812988281,285.0941772460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006603969377465,3.353812644490972e-05,0.0006268588476814,-0.0008742313948459,0.0,0.0,0.0,-0.0035675857216119,60.0,-1.0164812803268433,-0.0,-4.597197733602343e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,9.01313469512388e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.491284436080603e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,7.01024109730497e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.49126624618657e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004502237425185,285.29547119140625,294.1499938964844,282.1814270019531,280.9142761230469,286.1548156738281,282.5443420410156,285.0937194824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0002069086185656,3.3778221677494003e-06,-0.0002102864382322,-0.0003614700690377,0.0,0.0,0.0,0.0009755661012604,60.0,-0.8875594139099121,-0.0,-6.288239262630668e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405700683594,0.0,0.0,1.644588337512687e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,1.7318343452643603e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,1.2791288099833764e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,1.7318308891844936e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,8.215040725190192e-05,285.2962341308594,294.1499938964844,282.1738586425781,280.91729736328125,286.1501159667969,282.5474853515625,285.09307861328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001753071701386,1.2321945177973248e-05,0.0001629852340556,-0.0003885171900037,0.0,0.0,0.0,-0.000983159057796,60.0,-0.6568794250488281,-0.0,-2.093590412144408e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,1.2125854482292198e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,1.276913462788798e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.431253602087963e-06,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,1.2769110071531031e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,6.057101927581243e-05,285.2977294921875,294.1499938964844,282.1658630371094,280.9200744628906,286.1488037109375,282.55059814453125,285.09246826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001292050292249,9.082260476134252e-06,0.0001201227642013,-0.0002863786648958,0.0,0.0,0.0,-0.0007246162276715,60.0,-0.4347632825374603,-0.0,-1.1381565689916327e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.418954505235888e-06,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,9.918632713379338e-06,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,7.325879323616391e-06,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.9186136139906e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,4.704952152678743e-05,285.2987060546875,294.1499938964844,282.1583557128906,280.9222717285156,286.1480407714844,282.5526733398437,285.0919494628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000100360950455,7.054728939692723e-06,9.330622560810298e-05,-0.0002224474446848,0.0,0.0,0.0,-0.0005628511426039,60.0,-0.3026290833950043,-0.0,-6.867246771236069e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,6.318709438346559e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,6.653919172094902e-06,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,4.914569217362441e-06,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.653905984421726e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,3.156319144181907e-05,285.2997131347656,294.1499938964844,282.1422424316406,280.9255676269531,286.1473083496094,282.5551147460937,285.0908508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.732756446581334e-05,4.732688921649242e-06,6.259487417992204e-05,-0.0001492295559728,0.0,0.0,0.0,-0.0003775909426622,60.0,-0.182040274143219,-0.0,-3.0905381032120245e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,6.318709438346559e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,6.653919172094902e-06,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,4.914569217362441e-06,297.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24090576171875,0.0,0.0,6.653905984421726e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,3.156319144181907e-05,285.2997131347656,294.1499938964844,282.1422424316406,280.9255676269531,286.1473083496094,282.5551147460937,285.0908508300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.732756446581334e-05,4.732688921649242e-06,6.259487417992204e-05,-0.0001492295559728,0.0,0.0,0.0,-0.0003775909426622,60.0,-0.182040274143219,-0.0,-3.0905381032120245e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,4.03388776248903e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,4.24788686359534e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.1374793252325617e-06,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.2478782233956736e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.0150060663581822e-05,285.3001708984375,294.1499938964844,282.1254577636719,280.92694091796875,286.1470031738281,282.5562438964844,285.0897827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.298229032428935e-05,3.0213732316042297e-06,3.996091982116923e-05,-9.526890062261371e-05,0.0,0.0,0.0,-0.0002410561428405,60.0,-0.118383415043354,-0.0,-1.2595775811252707e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,4.03388776248903e-06,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,4.24788686359534e-06,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.1374793252325617e-06,297.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.2478782233956736e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.0150060663581822e-05,285.3001708984375,294.1499938964844,282.1254577636719,280.92694091796875,286.1470031738281,282.5562438964844,285.0897827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.298229032428935e-05,3.0213732316042297e-06,3.996091982116923e-05,-9.526890062261371e-05,0.0,0.0,0.0,-0.0002410561428405,60.0,-0.118383415043354,-0.0,-1.2595775811252707e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,2.0166141894151224e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.1235962321952684e-06,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,1.5684832987972186e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.1235921394691104e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,1.0073383236886002e-05,285.3001403808594,294.1499938964844,282.10791015625,280.9262084960937,286.1469421386719,282.5565185546875,285.0887756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.148780367861036e-05,1.5104511703611934e-06,1.997735307668336e-05,-4.762693424709141e-05,0.0,0.0,0.0,-0.0001205093140015,60.0,-0.0712920874357223,-0.0,-3.1479145679025316e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,2.0166141894151224e-06,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.1235962321952684e-06,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,1.5684832987972186e-06,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,2.1235921394691104e-06,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,1.0073383236886002e-05,285.3001403808594,294.1499938964844,282.10791015625,280.9262084960937,286.1469421386719,282.5565185546875,285.0887756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.148780367861036e-05,1.5104511703611934e-06,1.997735307668336e-05,-4.762693424709141e-05,0.0,0.0,0.0,-0.0001205093140015,60.0,-0.0712920874357223,-0.0,-3.1479145679025316e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
