time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192900,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.2555524335766677e-06,297.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.3221599601820344e-06,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.765442428033566e-07,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,1.3221573453847668e-06,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,6.27173039902118e-06,285.3001708984375,294.1499938964844,282.0988464355469,280.9249572753906,286.1469421386719,282.5565795898437,285.0882873535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3378549738263246e-05,9.404209322383394e-07,1.243812857865123e-05,-2.9652970624738373e-05,0.0,0.0,0.0,-7.503043161705136e-05,60.0,-0.0507757663726806,-0.0,-1.2202449120590764e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,6.921845283613948e-07,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.289051495718013e-07,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,5.383676580095198e-07,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.289037284863298e-07,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,3.457597586020711e-06,285.3001708984375,294.1499938964844,282.08953857421875,280.9231262207031,286.1469421386719,282.5565795898437,285.0877990722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.3756596066232305e-06,5.18457738962752e-07,6.857202151877573e-06,-1.634777436265722e-05,0.0,0.0,0.0,-4.1364633943885565e-05,60.0,-0.0337080508470535,-0.0,-3.708694809589908e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.833744249779557e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.931025082058113e-07,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.4262505487749877e-07,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,1.93102124512734e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.159912224276924e-07,285.3001708984375,294.1499938964844,282.0702514648437,280.9174499511719,286.1469421386719,282.5565795898437,285.0868835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.95407415048976e-06,1.373585121200449e-07,1.816715666791424e-06,-4.331038780946983e-06,0.0,0.0,0.0,-1.0958960046991706e-05,60.0,-0.0153565742075443,-0.0,-2.6028842709663325e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.833744249779557e-07,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.931025082058113e-07,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.4262505487749877e-07,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,1.93102124512734e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.159912224276924e-07,285.3001708984375,294.1499938964844,282.0702514648437,280.9174499511719,286.1469421386719,282.5565795898437,285.0868835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.95407415048976e-06,1.373585121200449e-07,1.816715666791424e-06,-4.331038780946983e-06,0.0,0.0,0.0,-1.0958960046991706e-05,60.0,-0.0153565742075443,-0.0,-2.6028842709663325e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.0945020768058384e-08,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,3.2586665810185884e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,2.40684361330068e-08,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,3.2586601861339666e-08,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.5457645474725728e-07,285.3001708984375,294.1499938964844,282.04998779296875,280.9089660644531,286.1469421386719,282.5565795898437,285.0860290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.297795103662793e-07,2.3181108588232743e-08,3.065983946726192e-07,-7.309125180654519e-07,0.0,0.0,0.0,-1.849475665949285e-06,60.0,-0.0066135991364717,-0.0,-7.412400568015433e-15,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.0945020768058384e-08,297.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,3.2586665810185884e-08,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,2.40684361330068e-08,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,3.2586601861339666e-08,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.5457645474725728e-07,285.3001708984375,294.1499938964844,282.04998779296875,280.9089660644531,286.1469421386719,282.5565795898437,285.0860290527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.297795103662793e-07,2.3181108588232743e-08,3.065983946726192e-07,-7.309125180654519e-07,0.0,0.0,0.0,-1.849475665949285e-06,60.0,-0.0066135991364717,-0.0,-7.412400568015433e-15,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,5.628600363571934e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,5.927199703270603e-11,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,4.3778158181906335e-11,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,5.927187907150966e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.8115962336094924e-10,285.3001708984375,294.1499938964844,282.027587890625,280.89703369140625,286.1469421386719,282.5565795898437,285.085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.183577538898533e-10,4.378510401470415e-11,5.745726672223839e-10,-1.359817591861656e-09,0.0,0.0,0.0,-3.477907739579677e-09,60.0,-0.0025830746162682,-0.0,-2.4523255599297687e-20,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,5.628600363571934e-11,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,5.927199703270603e-11,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,4.3778158181906335e-11,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,5.927187907150966e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.8115962336094924e-10,285.3001708984375,294.1499938964844,282.027587890625,280.89703369140625,286.1469421386719,282.5565795898437,285.085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.183577538898533e-10,4.378510401470415e-11,5.745726672223839e-10,-1.359817591861656e-09,0.0,0.0,0.0,-3.477907739579677e-09,60.0,-0.0025830746162682,-0.0,-2.4523255599297687e-20,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.2536428492526674e-11,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.3201490248193616e-11,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.750590092283408e-12,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,1.3201464227341475e-11,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,6.262191459827092e-11,285.3001708984375,294.1499938964844,282.00201416015625,280.8813171386719,286.1469421386719,282.5565795898437,285.0844116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3729206660428872e-10,1.0112986836841031e-11,1.2717907282855379e-10,-3.00123453866874e-10,0.0,0.0,0.0,-7.56699591875076e-10,60.0,-0.0012464021565392,-0.0,-1.2165359001308016e-21,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.2536428492526674e-11,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.3201490248193616e-11,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.750590092283408e-12,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,1.3201464227341475e-11,298.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,6.262191459827092e-11,285.3001708984375,294.1499938964844,282.00201416015625,280.8813171386719,286.1469421386719,282.5565795898437,285.0844116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3729206660428872e-10,1.0112986836841031e-11,1.2717907282855379e-10,-3.00123453866874e-10,0.0,0.0,0.0,-7.56699591875076e-10,60.0,-0.0012464021565392,-0.0,-1.2165359001308016e-21,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,6.907827608537698e-12,297.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,7.274290111242143e-12,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,5.372773840411904e-12,297.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.2742757997734656e-12,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,3.450595364995479e-11,285.3001708984375,294.1499938964844,281.9881286621094,280.8721008300781,286.1469421386719,282.5565795898437,285.08404541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.178871386237518e-11,5.630100552433959e-12,6.615861330994122e-11,-1.6050004381096272e-10,0.0,0.0,0.0,-4.074536263942719e-10,60.0,-0.00092926598154,-0.0,-3.693688843879372e-22,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.581836650196069e-12,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,3.771854356626747e-12,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,2.78588285253234e-12,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,3.771846984051974e-12,298.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.789197609514126e-11,285.3001708984375,294.1499938964844,281.9735717773437,280.862060546875,286.1469421386719,282.5565795898437,285.0837097167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.310650100758373e-11,1.6773897808936013e-12,4.142911014248796e-11,-9.287840635474608e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0006944903288967,-0.0,-9.930905564777453e-23,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,1.2792273750700245e-12,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,1.3470908416524097e-12,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.94958130641488e-13,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,1.3470881311469785e-12,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,6.38999140059604e-12,285.3001708984375,294.1499938964844,281.9552001953125,280.848876953125,286.1469421386719,282.5565795898437,285.0832824707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.9663945818870765e-11,1.8624145194795494e-12,1.7801532817274257e-11,-4.022401509096163e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0004854152793996,-0.0,-1.2665564152385009e-23,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,5.116909500280098e-13,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,5.38836336660964e-13,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.9798326851962773e-13,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,5.388352524587914e-13,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.55599664697459e-12,285.3001708984375,294.1499938964844,281.94244384765625,280.8394775390625,286.1469421386719,282.5565795898437,285.0830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.4432532426111866e-11,-3.913495504222209e-13,1.4823881705483544e-11,-2.689154281199091e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,-0.0003463137836661,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,5.116909500280098e-13,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,5.38836336660964e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.9798326851962773e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,5.388352524587914e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.55599664697459e-12,285.3001708984375,294.1499938964844,281.90887451171875,280.81378173828125,286.1469421386719,282.5565795898437,285.0823669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2225358529335817e-12,6.727810040844939e-13,5.497547946389791e-13,-4.230487921780268e-12,0.0,0.0,0.0,0.0,60.0,-0.0001761955645633,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,5.116909500280098e-13,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,5.38836336660964e-13,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.9798326851962773e-13,297.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,5.388352524587914e-13,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,2.55599664697459e-12,285.3001708984375,294.1499938964844,281.90887451171875,280.81378173828125,286.1469421386719,282.5565795898437,285.0823669433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2225358529335817e-12,6.727810040844939e-13,5.497547946389791e-13,-4.230487921780268e-12,0.0,0.0,0.0,0.0,60.0,-0.0001761955645633,-0.0,-2.0267154052839512e-24,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.87310791015625,280.7852783203125,286.1469421386719,282.5565795898437,285.0817565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.195298480335624e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.87310791015625,280.7852783203125,286.1469421386719,282.5565795898437,285.0817565917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.195298480335624e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.8353576660156,280.7541198730469,286.1469421386719,282.5565795898437,285.0812072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.981254460290074e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.8353576660156,280.7541198730469,286.1469421386719,282.5565795898437,285.0812072753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.981254460290074e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.8158264160156,280.7376403808594,286.1469421386719,282.5565795898437,285.0809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-3.911857129423879e-05,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.7958679199219,280.7206115722656,286.1469421386719,282.5565795898437,285.0806579589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.4424906581711472e-12,5.227648825975595e-13,-1.965255649188924e-12,-3.1116331299790856e-14,0.0,0.0,0.0,0.0,60.0,-3.104095594608225e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.7548522949219,280.6849365234375,286.1469421386719,282.5565795898437,285.0801696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.879804949567188e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.7548522949219,280.6849365234375,286.1469421386719,282.5565795898437,285.0801696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.879804949567188e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.7125549316406,280.6473388671875,286.1469421386719,282.5565795898437,285.0797119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2384542969812172e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.7125549316406,280.6473388671875,286.1469421386719,282.5565795898437,285.0797119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2384542969812172e-05,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.669189453125,280.6080627441406,286.1469421386719,282.5565795898437,285.0792541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.054073483167331e-12,3.3786859486399645e-13,-4.391942105136382e-12,5.81773691721299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.912002158467658e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.669189453125,280.6080627441406,286.1469421386719,282.5565795898437,285.0792541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.054073483167331e-12,3.3786859486399645e-13,-4.391942105136382e-12,5.81773691721299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.912002158467658e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.6249694824219,280.5673217773437,286.1469421386719,282.5565795898437,285.078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.940117145859404e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.6249694824219,280.5673217773437,286.1469421386719,282.5565795898437,285.078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.940117145859404e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.6026611328125,280.5465087890625,286.1469421386719,282.5565795898437,285.07867431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2759794306219097e-12,6.37900810732811e-13,6.380786198890986e-13,-2.581006805849051e-12,0.0,0.0,0.0,0.0,60.0,-6.341002517729066e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.5802001953125,280.525390625,286.1469421386719,282.5565795898437,285.0784912109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.2759794306219097e-12,6.37900810732811e-13,6.380786198890986e-13,-2.581006805849051e-12,0.0,0.0,0.0,0.0,60.0,-5.852671165484935e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.54949951171875,280.4963073730469,286.1469421386719,282.5565795898437,285.0782470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-5.300966677168617e-06,-0.0,-1.559527253209975e-33,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.5350341796875,280.48248291015625,286.1469421386719,282.5565795898437,285.078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-5.041760232415982e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.48974609375,280.4388427734375,286.1469421386719,282.5565795898437,285.0777893066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.107517277696093e-12,3.7274876111062505e-13,-4.48026598459661e-12,4.168255584441338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4822454583481885e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.48974609375,280.4388427734375,286.1469421386719,282.5565795898437,285.0777893066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.107517277696093e-12,3.7274876111062505e-13,-4.48026598459661e-12,4.168255584441338e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.4822454583481885e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.44451904296875,280.3946838378906,286.1469421386719,282.5565795898437,285.0774841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.062865173182217e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.44451904296875,280.3946838378906,286.1469421386719,282.5565795898437,285.0774841308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.062865173182217e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
