time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195180,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.3996276855469,280.3502502441406,286.1469421386719,282.5565795898437,285.0771789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.726828254002612e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.3996276855469,280.3502502441406,286.1469421386719,282.5565795898437,285.0771789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.726828254002612e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.3773803710937,280.3280029296875,286.1469421386719,282.5565795898437,285.0770568847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,0.0,60.0,-3.584985506677185e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.35528564453125,280.3057861328125,286.1469421386719,282.5565795898437,285.0769348144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.45222861142247e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.3117370605469,280.2615051269531,286.1469421386719,282.5565795898437,285.07666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,0.0,60.0,-3.2020625440054573e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.3117370605469,280.2615051269531,286.1469421386719,282.5565795898437,285.07666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,0.0,60.0,-3.2020625440054573e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.2691955566406,280.2176818847656,286.1469421386719,282.5565795898437,285.0764465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.97892597700411e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.2691955566406,280.2176818847656,286.1469421386719,282.5565795898437,285.0764465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.97892597700411e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.2279052734375,280.17449951171875,286.1469421386719,282.5565795898437,285.0762023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-2.776238034130074e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.2279052734375,280.17449951171875,286.1469421386719,282.5565795898437,285.0762023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-2.776238034130074e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.1880798339844,280.1322326660156,286.1469421386719,282.5565795898437,285.0760192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5904921585606644e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,2.558454750140049e-13,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,2.69418168330482e-13,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,1.9899163425981394e-13,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,2.694176262293957e-13,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.277998323487295e-12,285.3001708984375,294.1499938964844,281.1880798339844,280.1322326660156,286.1469421386719,282.5565795898437,285.0760192871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.5904921585606644e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.1687927246094,280.11151123046875,286.1469421386719,282.5565795898437,285.075927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.335603394374274e-12,4.530045501043023e-13,-1.788607998688685e-12,3.267846280033404e-12,0.0,0.0,0.0,0.0,60.0,-2.5050085241673514e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.1499328613281,280.0910949707031,286.1469421386719,282.5565795898437,285.0758361816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3828666944187828e-12,5.681404782395538e-13,8.147261619691204e-13,7.179556428538184e-13,0.0,0.0,0.0,0.0,60.0,-2.42189298660378e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.12225341796875,280.06072998046875,286.1469421386719,282.5565795898437,285.07568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.335603394374274e-12,4.530045501043023e-13,-1.788607998688685e-12,3.267846280033404e-12,0.0,0.0,0.0,0.0,60.0,-2.299633706570603e-06,-0.0,-5.065661428191544e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.1137390136719,280.05133056640625,286.1469421386719,282.5565795898437,285.0756530761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.335603394374274e-12,4.530045501043023e-13,-1.788607998688685e-12,3.267846280033404e-12,0.0,0.0,0.0,0.0,60.0,-2.2610361156694125e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.0797119140625,280.0131530761719,286.1469421386719,282.5565795898437,285.0754699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.054073483167331e-12,3.3786859486399645e-13,-4.391942105136382e-12,5.81773691721299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.111587718900409e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.0797119140625,280.0131530761719,286.1469421386719,282.5565795898437,285.0754699707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,4.054073483167331e-12,3.3786859486399645e-13,-4.391942105136382e-12,5.81773691721299e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.111587718900409e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.0480651855469,279.976806640625,286.1469421386719,282.5565795898437,285.0753173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.972044856302091e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.0480651855469,279.976806640625,286.1469421386719,282.5565795898437,285.0753173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.047893097103295e-12,7.181565997264886e-13,3.3297364431666976e-12,-3.4814161102569848e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.972044856302091e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.01904296875,279.9425048828125,286.1469421386719,282.5565795898437,285.0751647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.841974949456926e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,281.01904296875,279.9425048828125,286.1469421386719,282.5565795898437,285.0751647949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.841974949456926e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,281.0055847167969,279.9262084960937,286.1469421386719,282.5565795898437,285.0751037597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.3890470804828192e-12,4.878846892458766e-13,-1.876931769728696e-12,1.6183649472617525e-12,0.0,0.0,0.0,0.0,60.0,-1.7808338270697277e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0,297.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,0.0,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0,285.3001708984375,294.1499938964844,280.99285888671875,279.9105224609375,286.1469421386719,282.5565795898437,285.07501220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3294230083102376e-12,6.030206715912367e-13,7.264023909291095e-13,-9.315255814976164e-13,0.0,0.0,0.0,0.0,60.0,-1.7217877257280634e-06,-0.0,-0.0,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,280.96978759765625,279.88104248046875,286.1469421386719,282.5565795898437,285.07489013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3828666944187828e-12,5.681404782395538e-13,8.147261619691204e-13,7.179556428538184e-13,0.0,0.0,0.0,0.0,60.0,-1.6069517414507573e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,-2.558454750140049e-13,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,-2.69418168330482e-13,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,-1.9899163425981394e-13,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,-2.694176262293957e-13,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,-1.277998323487295e-12,285.3001708984375,294.1499938964844,280.96978759765625,279.88104248046875,286.1469421386719,282.5565795898437,285.07489013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3828666944187828e-12,5.681404782395538e-13,8.147261619691204e-13,7.179556428538184e-13,0.0,0.0,0.0,0.0,60.0,-1.6069517414507573e-06,-0.0,-5.066788513209878e-25,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.97210335734144e-08,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,4.182824753229397e-08,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.0894245384160974e-08,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.1828165819879366e-08,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.9841434095724253e-07,285.3001708984375,294.1499938964844,280.95001220703125,279.8543395996094,286.1469421386719,282.5565795898437,285.07476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.232266235248973e-07,2.9748955299169214e-08,3.934776486858027e-07,-9.380775054523838e-07,0.0,0.0,0.0,-2.373562892898917e-06,60.0,-0.0009062251192517,-0.0,-1.2212887798778663e-14,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.97210335734144e-08,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,4.182824753229397e-08,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,3.0894245384160974e-08,297.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,4.1828165819879366e-08,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.9841434095724253e-07,285.3001708984375,294.1499938964844,280.95001220703125,279.8543395996094,286.1469421386719,282.5565795898437,285.07476806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.232266235248973e-07,2.9748955299169214e-08,3.934776486858027e-07,-9.380775054523838e-07,0.0,0.0,0.0,-2.373562892898917e-06,60.0,-0.0009062251192517,-0.0,-1.2212887798778663e-14,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.113199227300356e-07,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,3.27835550706368e-07,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,2.421385829620704e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,3.278349254287605e-07,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.5551040632999502e-06,285.3001708984375,294.1499938964844,280.93487548828125,279.8304748535156,286.1469116210937,282.5566101074219,285.0746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.317120899737347e-06,2.3317366526498525e-07,3.083947376580909e-06,-7.352349712164141e-06,0.0,0.0,0.0,-1.8603313947096467e-05,60.0,-0.0075304615311324,-0.0,-7.50224372642744e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,3.113199227300356e-07,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,3.27835550706368e-07,298.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,2.421385829620704e-07,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,3.278349254287605e-07,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,1.5551040632999502e-06,285.3001708984375,294.1499938964844,280.93487548828125,279.8304748535156,286.1469116210937,282.5566101074219,285.0746459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-3.317120899737347e-06,2.3317366526498525e-07,3.083947376580909e-06,-7.352349712164141e-06,0.0,0.0,0.0,-1.8603313947096467e-05,60.0,-0.0075304615311324,-0.0,-7.50224372642744e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,8.665938935337181e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.125669748755172e-07,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,6.740198728039104e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.125652127295324e-07,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,4.328806426201481e-06,285.3002014160156,294.1499938964844,280.925537109375,279.8095397949219,286.1469116210937,282.5566711425781,285.0745544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.233601304003969e-06,6.490640771517064e-07,8.584537681599613e-06,-2.046612644335255e-05,0.0,0.0,0.0,-5.178451829124242e-05,60.0,-0.0213454533368349,-0.0,-5.813109976021691e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,8.665938935337181e-07,297.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.125669748755172e-07,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513427734375,0.0,0.0,6.740198728039104e-07,297.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.125652127295324e-07,298.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,4.328806426201481e-06,285.3002014160156,294.1499938964844,280.925537109375,279.8095397949219,286.1469116210937,282.5566711425781,285.0745544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.233601304003969e-06,6.490640771517064e-07,8.584537681599613e-06,-2.046612644335255e-05,0.0,0.0,0.0,-5.178451829124242e-05,60.0,-0.0213454533368349,-0.0,-5.813109976021691e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,1.3793359130431782e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,1.4525101050821831e-06,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,1.0728206234489337e-06,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,1.45250726291124e-06,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,6.890053100505611e-06,285.30029296875,294.1499938964844,280.9229736328125,279.8001403808594,286.1468505859375,282.55682373046875,285.0744934082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.4696858670504298e-05,1.0330973054806236e-06,1.3663761819771024e-05,-3.257537173340097e-05,0.0,0.0,0.0,-8.242395415436476e-05,60.0,-0.0342196300625801,-0.0,-1.4727103217482274e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,2.1099112927913666e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,2.221842805738561e-06,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,1.6410479020123605e-06,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,2.2218384856387274e-06,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,1.0539421055000275e-05,285.3004150390625,294.1499938964844,280.9218444824219,279.79150390625,286.1467590332031,282.5570678710937,285.0744323730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.248106466140598e-05,1.580281264068617e-06,2.090078305627685e-05,-4.982901009498164e-05,0.0,0.0,0.0,-0.0001260799035662,60.0,-0.051240436732769,-0.0,-3.445924101619369e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,3.838399152300553e-06,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24432373046875,0.0,0.0,4.042027285322547e-06,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,2.9854320473532425e-06,297.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415771484375,0.0,0.0,4.042019554617582e-06,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,1.9173556211171672e-05,285.3007507324219,294.1499938964844,280.92303466796875,279.7787170410156,286.146484375,282.5578308105469,285.0743408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.089809226570651e-05,2.874883421100094e-06,3.802320861723274e-05,-9.065011545317248e-05,0.0,0.0,0.0,-0.0002293675788678,60.0,-0.0921790525317192,-0.0,-1.1404533567516136e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,4.209484814055031e-06,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,4.432799414644251e-06,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,3.274055416113697e-06,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,4.432790774444584e-06,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437744140625,0.0,0.0,2.1027202819823287e-05,285.30084228515625,294.1499938964844,280.9237060546875,279.7765197753906,286.1464233398437,282.5580139160156,285.0743408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.485202589421533e-05,3.15282204610412e-06,4.169920066487976e-05,-9.941394091583788e-05,0.0,0.0,0.0,-0.0002515423111617,60.0,-0.1011051684617996,-0.0,-1.3716244806616368e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,6.703501185256755e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.059124527586391e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,5.213853000896052e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.059110430418514e-06,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,3.348530299263075e-05,285.3016357421875,294.1499938964844,280.9309997558594,279.7645568847656,286.14581298828125,282.5595703125,285.0742492675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.142592949094251e-05,5.020799562771572e-06,6.640512583544478e-05,-0.0001583145494805,0.0,0.0,0.0,-0.000400575925596,60.0,-0.1649127900600433,-0.0,-3.478409504875657e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,6.703501185256755e-06,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,7.059124527586391e-06,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,5.213853000896052e-06,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.059110430418514e-06,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,3.348530299263075e-05,285.3016357421875,294.1499938964844,280.9309997558594,279.7645568847656,286.14581298828125,282.5595703125,285.0742492675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.142592949094251e-05,5.020799562771572e-06,6.640512583544478e-05,-0.0001583145494805,0.0,0.0,0.0,-0.000400575925596,60.0,-0.1649127900600433,-0.0,-3.478409504875657e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.857873919827398e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,1.038083792082034e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.66726316214772e-06,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,1.03808170024422e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,4.924201493849978e-05,285.3027648925781,294.1499938964844,280.943603515625,279.7557373046875,286.1445007324219,282.562255859375,285.0741271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001050359060172,7.383372121694265e-06,9.765253344085068e-05,-0.0002328105474589,0.0,0.0,0.0,-0.0005890697939321,60.0,-0.256074458360672,-0.0,-7.522182321473281e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
