time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197520,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447814941406,0.0,0.0,9.857873919827398e-06,297.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,1.038083792082034e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,7.66726316214772e-06,297.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,1.03808170024422e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,4.924201493849978e-05,285.3027648925781,294.1499938964844,280.943603515625,279.7557373046875,286.1445007324219,282.562255859375,285.0741271972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001050359060172,7.383372121694265e-06,9.765253344085068e-05,-0.0002328105474589,0.0,0.0,0.0,-0.0005890697939321,60.0,-0.256074458360672,-0.0,-7.522182321473281e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,1.5251927834469823e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,1.606104888196569e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,1.1862653082062025e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,1.6061016140156426e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,7.61863702791743e-05,285.30517578125,294.1499938964844,280.96142578125,279.75006103515625,286.1415100097656,282.5667724609375,285.07403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00016250932822,1.1423406249377877e-05,0.0001510859146947,-0.0003601997741498,0.0,0.0,0.0,-0.0009113965206779,60.0,-0.3822196125984192,-0.0,-1.8006396373948519e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,1.5251927834469823e-05,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,1.606104888196569e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,1.1862653082062025e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,1.6061016140156426e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,7.61863702791743e-05,285.30517578125,294.1499938964844,280.96142578125,279.75006103515625,286.1415100097656,282.5667724609375,285.07403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00016250932822,1.1423406249377877e-05,0.0001510859146947,-0.0003601997741498,0.0,0.0,0.0,-0.0009113965206779,60.0,-0.3822196125984192,-0.0,-1.8006396373948519e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480773925781,0.0,0.0,1.994229387491941e-05,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,2.1000238120905124e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,1.551072818983812e-05,297.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,2.100019628414884e-05,298.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.961566684069112e-05,285.307373046875,294.1499938964844,280.9722595214844,279.7484130859375,286.1383361816406,282.56964111328125,285.0740051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002124847960658,1.4936376828700304e-05,0.0001975484192371,-0.0004709700297098,0.0,0.0,0.0,-0.0011916728690266,60.0,-0.4774607121944427,-0.0,-3.078417298851832e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,2.6368219550931823e-05,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,2.7767062420025468e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,2.050868715741672e-05,297.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,2.776700785034336e-05,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,0.0001317144196946,285.3103332519531,294.1499938964844,280.9843444824219,279.7475891113281,286.132568359375,282.5716857910156,285.0739440917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002809528377838,1.974926453840453e-05,0.0002612035605125,-0.0006227287231013,0.0,0.0,0.0,-0.0015756608918309,60.0,-0.6162638664245605,-0.0,-5.381940226811821e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.121484016650357e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,4.340130180935376e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,3.205610119039193e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,4.340121813584119e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0002058762183878,285.315673828125,294.1499938964844,281.01226806640625,279.7483825683594,286.1059265136719,282.5638122558594,285.0738220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000487213517772,3.3575011912034824e-05,0.0004536385240498,-0.0010491024004295,0.0,0.0,0.0,-0.0027253211010247,60.0,-1.0492838621139526,-0.0,-1.3148750532820941e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,4.121484016650357e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585144042969,0.0,0.0,4.340130180935376e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,3.205610119039193e-05,297.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,4.340121813584119e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582092285156,0.0,0.0,0.0002058762183878,285.315673828125,294.1499938964844,281.01226806640625,279.7483825683594,286.1059265136719,282.5638122558594,285.0738220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000487213517772,3.3575011912034824e-05,0.0004536385240498,-0.0010491024004295,0.0,0.0,0.0,-0.0027253211010247,60.0,-1.0492838621139526,-0.0,-1.3148750532820941e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.02037718333304e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.498911094851792e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.015874143689871e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.498892904957756e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004505855613388,285.3270874023437,294.1499938964844,281.0450439453125,279.7524719238281,286.0537109375,282.5664367675781,285.0736999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003578589239623,4.019519838038832e-05,0.00031766371103,-0.0014813808957114,0.0,0.0,0.0,-0.0021469958592206,60.0,-1.51537823677063,-0.0,-6.29834602250412e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.02037718333304e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657165527344,0.0,0.0,9.498911094851792e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,7.015874143689871e-05,297.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.498892904957756e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,0.0004505855613388,285.3270874023437,294.1499938964844,281.0450439453125,279.7524719238281,286.0537109375,282.5664367675781,285.0736999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003578589239623,4.019519838038832e-05,0.00031766371103,-0.0014813808957114,0.0,0.0,0.0,-0.0021469958592206,60.0,-1.51537823677063,-0.0,-6.29834602250412e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.004349703900516e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.48203305597417e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.003407517913729e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.482014866080136e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004497849440667,285.3224792480469,294.1499938964844,281.08258056640625,279.75994873046875,285.9718933105469,282.5406494140625,285.0735168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920506272464,6.476681301137432e-05,0.0009272838360629,-0.0019715279340744,0.0,0.0,0.0,-0.0055241747759282,60.0,-2.4341530799865723,-0.0,-6.275981689896072e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.004349703900516e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.48203305597417e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.003407517913729e-05,297.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.482014866080136e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,0.0004497849440667,285.3224792480469,294.1499938964844,281.08258056640625,279.75994873046875,285.9718933105469,282.5406494140625,285.0735168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920506272464,6.476681301137432e-05,0.0009272838360629,-0.0019715279340744,0.0,0.0,0.0,-0.0055241747759282,60.0,-2.4341530799865723,-0.0,-6.275981689896072e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.009464702103288e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.487418719800188e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.007385283941403e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.487400529906154e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004500404465943,285.3211669921875,294.1499938964844,281.124755859375,279.77081298828125,285.8900146484375,282.5111999511719,285.0733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000959969649557,6.65096813463606e-05,0.0008934599463827,-0.0020833578892052,0.0,0.0,0.0,-0.0053763506002724,60.0,-2.5727782249450684,-0.0,-6.283109854621216e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.009464702103288e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,9.487418719800188e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,7.007385283941403e-05,297.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,9.487400529906154e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,0.0004500404465943,285.3211669921875,294.1499938964844,281.124755859375,279.77081298828125,285.8900146484375,282.5111999511719,285.0733642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000959969649557,6.65096813463606e-05,0.0008934599463827,-0.0020833578892052,0.0,0.0,0.0,-0.0053763506002724,60.0,-2.5727782249450684,-0.0,-6.283109854621216e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.009954374050722e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,9.487934585195036e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.007765816524625e-05,297.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,9.487916395301e-05,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,0.0004500649229157,285.3205261230469,294.1499938964844,281.1475524902344,279.77752685546875,285.8495483398437,282.4966125488281,285.0732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009600219782441,6.685178232146427e-05,0.0008931701886467,-0.0020989594049751,0.0,0.0,0.0,-0.0053792507387697,60.0,-2.5811927318573,-0.0,-6.28379126510481e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.011109796119854e-05,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,9.489151125308126e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,7.008665124885738e-05,297.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.489133663009852e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004501226649153,285.3198547363281,294.1499938964844,281.1714782714844,279.7851257324219,285.8096618652344,282.4820861816406,285.0731201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009601446217857,6.766023579984903e-05,0.0008924843859858,-0.0021358293015509,0.0,0.0,0.0,-0.0053860987536609,60.0,-2.5762698650360107,-0.0,-6.285402065486778e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26177978515625,0.0,0.0,9.02321407920681e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.501897147856651e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,7.018078758846968e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.50187968555838e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004507272678893,285.3186340332031,294.1499938964844,281.2183532714844,279.8013916015625,285.7375183105469,282.4521789550781,285.0728454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009614336304366,7.613380876136944e-05,0.0008852998143993,-0.0025222690310329,0.0,0.0,0.0,-0.005457894410938,60.0,-2.555038928985596,-0.0,-6.30229592957221e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2617492675781,0.0,0.0,9.02524552657269e-05,297.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,9.504037006990984e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27008056640625,0.0,0.0,7.019659096840769e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,9.50401954469271e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0004508287820499,285.31854248046875,294.1499938964844,281.2225952148437,279.8029479980469,285.7313232421875,282.4491271972656,285.07281494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009616500465199,7.755638216622174e-05,0.0008840936934575,-0.0025871458929032,0.0,0.0,0.0,-0.0054699475876986,60.0,-2.5529494285583496,-0.0,-6.305133837258836e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.062271419679746e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.543026681058107e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.048456609481946e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.543009218759836e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004526782722678,285.3171691894531,294.1499938964844,281.2780456542969,279.8243408203125,285.6550598144531,282.3989562988281,285.07244873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655943722464,0.0001034797242027,0.0008621146553196,-0.003769377246499,0.0,0.0,0.0,-0.0056895967572927,60.0,-2.5259668827056885,-0.0,-6.356970061460744e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,9.062271419679746e-05,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,9.543026681058107e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26971435546875,0.0,0.0,7.048456609481946e-05,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.543009218759836e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0004526782722678,285.3171691894531,294.1499938964844,281.2780456542969,279.8243408203125,285.6550598144531,282.3989562988281,285.07244873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009655943722464,0.0001034797242027,0.0008621146553196,-0.003769377246499,0.0,0.0,0.0,-0.0056895967572927,60.0,-2.5259668827056885,-0.0,-6.356970061460744e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.09906520973891e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.581772610545158e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.07707367837429e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.581755148246884e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004545162373688,285.3157958984375,294.1499938964844,281.3376770019531,279.8493347167969,285.5807800292969,282.3306884765625,285.072021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695150074549,0.0001292411325266,0.0008402738603763,-0.0049442071467638,0.0,0.0,0.0,-0.0059078787453472,60.0,-2.498013496398926,-0.0,-6.408691888282192e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.09906520973891e-05,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,9.581772610545158e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,7.07707367837429e-05,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,9.581755148246884e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004545162373688,285.3157958984375,294.1499938964844,281.3376770019531,279.8493347167969,285.5807800292969,282.3306884765625,285.072021484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695150074549,0.0001292411325266,0.0008402738603763,-0.0049442071467638,0.0,0.0,0.0,-0.0059078787453472,60.0,-2.498013496398926,-0.0,-6.408691888282192e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.14157135412097e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.626532846596092e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.110133446985856e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.626515384297818e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004566394782159,285.3143920898437,294.1499938964844,281.4013977050781,279.87799072265625,285.5086364746094,282.25164794921875,285.0715026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009740428067743,0.0001590016909176,0.0008150411304086,-0.0063013909384608,0.0,0.0,0.0,-0.0061600385233759,60.0,-2.4670095443725586,-0.0,-6.46870432774449e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,9.14157135412097e-05,297.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615661621094,0.0,0.0,9.626532846596092e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.110133446985856e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,9.626515384297818e-05,298.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.0004566394782159,285.3143920898437,294.1499938964844,281.4013977050781,279.87799072265625,285.5086364746094,282.25164794921875,285.0715026855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009740428067743,0.0001590016909176,0.0008150411304086,-0.0063013909384608,0.0,0.0,0.0,-0.0061600385233759,60.0,-2.4670095443725586,-0.0,-6.46870432774449e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606811523437,0.0,0.0,9.144893556367606e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613830566406,0.0,0.0,9.630031127016991e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.112717867130414e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,9.63001439231448e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.000456805457361,285.3136901855469,294.1499938964844,281.43475341796875,279.89373779296875,285.473388671875,282.2122497558594,285.0712280273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009743985719978,0.0001613274071132,0.0008130711503326,-0.0064074490219354,0.0,0.0,0.0,-0.006179753690958,60.0,-2.449270248413086,-0.0,-6.47340527848428e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.260498046875,0.0,0.0,9.148791286861524e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,9.634135494707152e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,7.115749031072482e-05,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.634118032408878e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,0.0004570001619867,285.31298828125,294.1499938964844,281.4691162109375,279.910400390625,285.43865966796875,282.17547607421875,285.0709228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009748133597895,0.0001640555710764,0.000810757803265,-0.006531860679388,0.0,0.0,0.0,-0.0062028681859374,60.0,-2.429276466369629,-0.0,-6.478922642827456e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.153495921054856e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.63908969424665e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.119408110156655e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.639072959544136e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0004572352045215,285.3115539550781,294.1499938964844,281.5406494140625,279.94659423828125,285.37109375,282.11090087890625,285.0702819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009753150516189,0.0001673485530773,0.0008079665130935,-0.0066820285283029,0.0,0.0,0.0,-0.0062307729385793,60.0,-2.3853402137756348,-0.0,-6.485585402060678e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.153495921054856e-05,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,9.63908969424665e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.119408110156655e-05,297.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.639072959544136e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26055908203125,0.0,0.0,0.0004572352045215,285.3115539550781,294.1499938964844,281.5406494140625,279.94659423828125,285.37109375,282.11090087890625,285.0702819824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009753150516189,0.0001673485530773,0.0008079665130935,-0.0066820285283029,0.0,0.0,0.0,-0.0062307729385793,60.0,-2.3853402137756348,-0.0,-6.485585402060678e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.135228901868686e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.619853517506272e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.10520034772344e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.61983678280376e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0004563227121252,285.3100891113281,294.1499938964844,281.6159362792969,279.9866638183594,285.30584716796875,282.0617370605469,285.069580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009733689366839,0.0001545564591651,0.0008188124629668,-0.0060986732132732,0.0,0.0,0.0,-0.0061223865486681,60.0,-2.3343193531036377,-0.0,-6.459722357021748e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,9.135228901868686e-05,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.619853517506272e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,7.10520034772344e-05,297.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25787353515625,0.0,0.0,9.61983678280376e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,0.0004563227121252,285.3100891113281,294.1499938964844,281.6159362792969,279.9866638183594,285.30584716796875,282.0617370605469,285.069580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009733689366839,0.0001545564591651,0.0008188124629668,-0.0060986732132732,0.0,0.0,0.0,-0.0061223865486681,60.0,-2.3343193531036377,-0.0,-6.459722357021748e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.13070107344538e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.615084854885936e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,7.101678056642413e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.615068120183425e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004560965462587,285.3086242675781,294.1499938964844,281.6948547363281,280.0306701660156,285.2431030273437,282.0268249511719,285.0687866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728850563988,0.0001513841853011,0.0008215008419938,-0.0059540085494518,0.0,0.0,0.0,-0.0060955015942454,60.0,-2.279646635055542,-0.0,-6.453316814258869e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.13070107344538e-05,297.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,9.615084854885936e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,7.101678056642413e-05,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574768066406,0.0,0.0,9.615068120183425e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597351074219,0.0,0.0,0.0004560965462587,285.3086242675781,294.1499938964844,281.6948547363281,280.0306701660156,285.2431030273437,282.0268249511719,285.0687866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728850563988,0.0001513841853011,0.0008215008419938,-0.0059540085494518,0.0,0.0,0.0,-0.0060955015942454,60.0,-2.279646635055542,-0.0,-6.453316814258869e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.162356582237408e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.648419654695316e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.126299169613048e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.648403647588566e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004576778155751,285.3071594238281,294.1499938964844,281.7773132324219,280.07867431640625,285.1828308105469,282.0002136230469,285.0679626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762568515725,0.0001735478872433,0.0008027089643292,-0.0069647352211177,0.0,0.0,0.0,-0.0062832925468683,60.0,-2.2288854122161865,-0.0,-6.498137850030616e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,9.162356582237408e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.259521484375,0.0,0.0,9.648419654695316e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.126299169613048e-05,297.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.648403647588566e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0004576778155751,285.3071594238281,294.1499938964844,281.7773132324219,280.07867431640625,285.1828308105469,282.0002136230469,285.0679626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762568515725,0.0001735478872433,0.0008027089643292,-0.0069647352211177,0.0,0.0,0.0,-0.0062832925468683,60.0,-2.2288854122161865,-0.0,-6.498137850030616e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586669921875,0.0,0.0,9.189076808979736e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.676557237980889e-05,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,7.14708148734644e-05,297.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.676541230874136e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,0.0004590125463437,285.3064270019531,294.1499938964844,281.81982421875,280.1042175292969,285.15362548828125,281.9896850585937,285.0675048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009791036136448,0.0001922564260894,0.0007868471438996,-0.0078178793191909,0.0,0.0,0.0,-0.0064418110996484,60.0,-2.2053778171539307,-0.0,-6.536092911346715e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.21923274290748e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.708313154987992e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,7.170536264311522e-05,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.70829714788124e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588195800781,0.0,0.0,0.0004605189024005,285.3056640625,294.1499938964844,281.8631591796875,280.1307983398437,285.1249084472656,281.9809265136719,285.0670471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009823162108659,0.0002133708912879,0.000768945319578,-0.008780718781054,0.0,0.0,0.0,-0.0066207144409418,60.0,-2.1824991703033447,-0.0,-6.579060851663598e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.281364327762276e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.773740748642012e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,7.218860264401883e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.77372474153526e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0004636225348804,285.3041381835937,294.1499938964844,281.9523010253906,280.18707275390625,285.0690612792969,281.972412109375,285.06610107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889364009723,0.0002568737836554,0.0007320626755245,-0.010764411650598,0.0,0.0,0.0,-0.006989321205765,60.0,-2.1366100311279297,-0.0,-6.668033591950008e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,9.281364327762276e-05,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.773740748642012e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,7.218860264401883e-05,297.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.77372474153526e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0004636225348804,285.3041381835937,294.1499938964844,281.9523010253906,280.18707275390625,285.0690612792969,281.972412109375,285.06610107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889364009723,0.0002568737836554,0.0007320626755245,-0.010764411650598,0.0,0.0,0.0,-0.006989321205765,60.0,-2.1366100311279297,-0.0,-6.668033591950008e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.33536430238746e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.83060454018414e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.260860002133995e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.830588533077388e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0004663199360948,285.3025817871094,294.1499938964844,282.04461669921875,280.24761962890625,285.0154113769531,281.97967529296875,285.06512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946903446689,0.0002946828026324,0.0007000074838288,-0.0124883679673075,0.0,0.0,0.0,-0.0073096835985779,60.0,-2.087737560272217,-0.0,-6.745846548028568e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
