time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.33536430238746e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.83060454018414e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.260860002133995e-05,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.830588533077388e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,0.0004663199360948,285.3025817871094,294.1499938964844,282.04461669921875,280.24761962890625,285.0154113769531,281.97967529296875,285.06512451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009946903446689,0.0002946828026324,0.0007000074838288,-0.0124883679673075,0.0,0.0,0.0,-0.0073096835985779,60.0,-2.087737560272217,-0.0,-6.745846548028568e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.3809372629039e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.878595301415773e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.296305557247251e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.87857929430902e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004685963795054,285.301025390625,294.1499938964844,282.1400146484375,280.3125,284.9641418457031,282.00543212890625,285.0640869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995457949116,0.0003265912237111,0.0006729546003043,-0.013943194411695,0.0,0.0,0.0,-0.0075800470076501,60.0,-2.0340845584869385,-0.0,-6.811866626321716e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.3809372629039e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,9.878595301415773e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,7.296305557247251e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2551574707031,0.0,0.0,9.87857929430902e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004685963795054,285.301025390625,294.1499938964844,282.1400146484375,280.3125,284.9641418457031,282.00543212890625,285.0640869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009995457949116,0.0003265912237111,0.0006729546003043,-0.013943194411695,0.0,0.0,0.0,-0.0075800470076501,60.0,-2.0340845584869385,-0.0,-6.811866626321716e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.39546080189757e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.893889364320783e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.307601481443271e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.893873357214034e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.000469321879791,285.2994384765625,294.1499938964844,282.23834228515625,280.3818664550781,284.91534423828125,282.0476379394531,285.06298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010945843532,0.0003367594035807,0.0006643352098762,-0.0144067797809839,0.0,0.0,0.0,-0.0076662106439471,60.0,-1.97393000125885,-0.0,-6.832972587744734e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.39546080189757e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.893889364320783e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,7.307601481443271e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.893873357214034e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.000469321879791,285.2994384765625,294.1499938964844,282.23834228515625,280.3818664550781,284.91534423828125,282.0476379394531,285.06298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010945843532,0.0003367594035807,0.0006643352098762,-0.0144067797809839,0.0,0.0,0.0,-0.0076662106439471,60.0,-1.97393000125885,-0.0,-6.832972587744734e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560119628906,0.0,0.0,9.39193705562502e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.89017789834179e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.304860628210008e-05,297.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,9.8901626188308e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004691458598244,285.29864501953125,294.1499938964844,282.2886047363281,280.4182434082031,284.89190673828125,282.07305908203125,285.0624389648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000719028525,0.0003342910204082,0.0006664279499091,-0.0142942424863576,0.0,0.0,0.0,-0.0076452959328889,60.0,-1.9405198097229004,-0.0,-6.827846021906225e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.39087476581335e-05,297.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,9.88905958365649e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627258300781,0.0,0.0,7.304034079425037e-05,297.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.8890443041455e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,0.0004690928035415,285.2978515625,294.1499938964844,282.33953857421875,280.4557800292969,284.8692321777344,282.10174560546875,285.0618896484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010006056400015,0.0003335466026328,0.0006670590373687,-0.0142603032290935,0.0,0.0,0.0,-0.0076389880850911,60.0,-1.9059021472930908,-0.0,-6.826300591455947e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.388311445945874e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.886360203381628e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.30204046703875e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.886344923870638e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004689648048952,285.2962646484375,294.1499938964844,282.4434509277344,280.53436279296875,284.82598876953125,282.1663818359375,285.0607604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003324132412,0.0003317505179438,0.0006685818661935,-0.0141784157603979,0.0,0.0,0.0,-0.0076237698085606,60.0,-1.834661602973938,-0.0,-6.822571663178678e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.388311445945874e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.886360203381628e-05,298.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,7.30204046703875e-05,297.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.886344923870638e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.0004689648048952,285.2962646484375,294.1499938964844,282.4434509277344,280.53436279296875,284.82598876953125,282.1663818359375,285.0607604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003324132412,0.0003317505179438,0.0006685818661935,-0.0141784157603979,0.0,0.0,0.0,-0.0076237698085606,60.0,-1.834661602973938,-0.0,-6.822571663178678e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.386835154145956e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.884805331239475e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,7.300892320927233e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.884790051728488e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004688910557888,285.2946472167969,294.1499938964844,282.54998779296875,280.6177062988281,284.7850036621094,282.2382202148437,285.0596008300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001749033108,0.000330715207383,0.0006694596959277,-0.0141312135383486,0.0,0.0,0.0,-0.0076149976812303,60.0,-1.761691927909851,-0.0,-6.82042298194574e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545166015625,0.0,0.0,9.386835154145956e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.884805331239475e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,7.300892320927233e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.884790051728488e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004688910557888,285.2946472167969,294.1499938964844,282.54998779296875,280.6177062988281,284.7850036621094,282.2382202148437,285.0596008300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010001749033108,0.000330715207383,0.0006694596959277,-0.0141312135383486,0.0,0.0,0.0,-0.0076149976812303,60.0,-1.761691927909851,-0.0,-6.82042298194574e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.388352191308512e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.886403131531551e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.302071753656492e-05,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.886387852020562e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0004689668421633,285.29302978515625,294.1499938964844,282.6585693359375,280.70709228515625,284.74688720703125,282.3183288574219,285.05841064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003360221162,0.0003317759837955,0.0006685600383207,-0.014179578050971,0.0,0.0,0.0,-0.007623984478414,60.0,-1.687266230583191,-0.0,-6.82262495388386e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,9.388352191308512e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25445556640625,0.0,0.0,9.886403131531551e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.302071753656492e-05,297.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,9.886387852020562e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,0.0004689668421633,285.29302978515625,294.1499938964844,282.6585693359375,280.70709228515625,284.74688720703125,282.3183288574219,285.05841064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003360221162,0.0003317759837955,0.0006685600383207,-0.014179578050971,0.0,0.0,0.0,-0.007623984478414,60.0,-1.687266230583191,-0.0,-6.82262495388386e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.391446656081824e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.88966057775542e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.304477912839502e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.889646025840192e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004691214126069,285.2914123535156,294.1499938964844,282.7686462402344,280.8034362792969,284.7114562988281,282.4051208496094,285.0572204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000665477477,0.0003339409013278,0.0006667245761491,-0.0142782805487513,0.0,0.0,0.0,-0.0076423282735049,60.0,-1.6119706630706787,-0.0,-6.827119136687544e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.391446656081824e-05,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.88966057775542e-05,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598876953125,0.0,0.0,7.304477912839502e-05,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.889646025840192e-05,298.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,0.0004691214126069,285.2914123535156,294.1499938964844,282.7686462402344,280.8034362792969,284.7114562988281,282.4051208496094,285.0572204589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000665477477,0.0003339409013278,0.0006667245761491,-0.0142782805487513,0.0,0.0,0.0,-0.0076423282735049,60.0,-1.6119706630706787,-0.0,-6.827119136687544e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,9.393408981850372e-05,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,9.89172694971785e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594909667969,0.0,0.0,7.306004408746958e-05,297.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.89171239780262e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004692194343078,285.29058837890625,294.1499938964844,282.8242492675781,280.8540954589844,284.6946105957031,282.4505310058594,285.0566101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008747922256,0.0003353142819833,0.0006655604811385,-0.0143408942967653,0.0,0.0,0.0,-0.0076539665460586,60.0,-1.5740410089492798,-0.0,-6.829971255228885e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525329589844,0.0,0.0,9.396325913257896e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,9.894798859022558e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.308272324735299e-05,297.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.89478430710733e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0004693651571869,285.2897644042969,294.1499938964844,282.8802185058594,280.9063415527344,284.6784362792969,282.4974670410156,285.0560302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010011851554736,0.0003373559447936,0.0006638292106799,-0.0144339771941304,0.0,0.0,0.0,-0.0076712640002369,60.0,-1.5359073877334597,-0.0,-6.8342117742759e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.379683615406977e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.877273987513036e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.295328396139666e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.877259435597809e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004685338644776,285.2881164550781,294.1499938964844,282.9933166503906,281.0154113769531,284.6478576660156,282.59283447265625,285.0548095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994131978601,0.0003257019561715,0.0006737112998962,-0.0139026474207639,0.0,0.0,0.0,-0.0075725261121988,60.0,-1.457539677619934,-0.0,-6.810022057379683e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.379683615406977e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.877273987513036e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,7.295328396139666e-05,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.877259435597809e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004685338644776,285.2881164550781,294.1499938964844,282.9933166503906,281.0154113769531,284.6478576660156,282.59283447265625,285.0548095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994131978601,0.0003257019561715,0.0006737112998962,-0.0139026474207639,0.0,0.0,0.0,-0.0075725261121988,60.0,-1.457539677619934,-0.0,-6.810022057379683e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.331764158559964e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.826811583479866e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.258057303261012e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.826797031564638e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.000466140161734,285.2864685058594,294.1499938964844,283.10791015625,281.1302490234375,284.6200561523437,282.68341064453125,285.0535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943072218447,0.0002921470731962,0.0007021601777523,-0.0123727489262819,0.0,0.0,0.0,-0.0072882124222815,60.0,-1.3736765384674072,-0.0,-6.740613400779695e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,9.331764158559964e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,9.826811583479866e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575378417969,0.0,0.0,7.258057303261012e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24957275390625,0.0,0.0,9.826797031564638e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.000466140161734,285.2864685058594,294.1499938964844,283.10791015625,281.1302490234375,284.6200561523437,282.68341064453125,285.0535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943072218447,0.0002921470731962,0.0007021601777523,-0.0123727489262819,0.0,0.0,0.0,-0.0072882124222815,60.0,-1.3736765384674072,-0.0,-6.740613400779695e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.274878539144991e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.766908624442294e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.213812932604924e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.766894800122829e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.000463298667455,285.2848205566406,294.1499938964844,283.2240295410156,281.2504272460937,284.5948791503906,282.7669372558594,285.0523986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882462909445,0.0002523149305488,0.0007359313312917,-0.0105565339326858,0.0,0.0,0.0,-0.0069507118314504,60.0,-1.2873737812042236,-0.0,-6.658681428461932e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.274878539144991e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.766908624442294e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.213812932604924e-05,297.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.766894800122829e-05,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,0.000463298667455,285.2848205566406,294.1499938964844,283.2240295410156,281.2504272460937,284.5948791503906,282.7669372558594,285.0523986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882462909445,0.0002523149305488,0.0007359313312917,-0.0105565339326858,0.0,0.0,0.0,-0.0069507118314504,60.0,-1.2873737812042236,-0.0,-6.658681428461932e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.210930875269696e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.699568181531504e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.164075213950127e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.699554357212035e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004601043474394,285.2831726074219,294.1499938964844,283.34161376953125,281.37554931640625,284.57208251953125,282.84130859375,285.0511779785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814325021579,0.0002075376978609,0.0007738947751931,-0.0085147181525826,0.0,0.0,0.0,-0.0065713091753423,60.0,-1.1995385885238647,-0.0,-6.567175603322539e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,9.210930875269696e-05,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.699568181531504e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,7.164075213950127e-05,297.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.699554357212035e-05,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,0.0004601043474394,285.2831726074219,294.1499938964844,283.34161376953125,281.37554931640625,284.57208251953125,282.84130859375,285.0511779785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814325021579,0.0002075376978609,0.0007738947751931,-0.0085147181525826,0.0,0.0,0.0,-0.0065713091753423,60.0,-1.1995385885238647,-0.0,-6.567175603322539e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.18103542062454e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,9.668086568126456e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,7.140823436202481e-05,297.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.66807347140275e-05,298.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004586110298987,285.2823486328125,294.1499938964844,283.4009704589844,281.4398498535156,284.5617370605469,282.8739624023437,285.0505676269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009782464476302,0.000186604404007,0.000791642058175,-0.0075601353310048,0.0,0.0,0.0,-0.006393935997039,60.0,-1.1554745435714722,-0.0,-6.524614093450509e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489318847656,0.0,0.0,9.156236046692356e-05,297.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494812011719,0.0,0.0,9.641971701057628e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,7.121534872567281e-05,297.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.641958604333922e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0004573722544591,285.28155517578125,294.1499938964844,283.460693359375,281.50518798828125,284.55206298828125,282.90411376953125,285.04998779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009756039944477,0.0001692395453574,0.0008063644054345,-0.0067682615481317,0.0,0.0,0.0,-0.0062468014657497,60.0,-1.1117109060287476,-0.0,-6.489413095778218e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.132637205766514e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.617120667826384e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.10317981429398e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.61710757110268e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004561934329103,285.2799072265625,294.1499938964844,283.5812683105469,281.6388854980469,284.5343933105469,282.9615783691406,285.0487976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730879683047,0.0001527142012491,0.0008203737670555,-0.0060146609321236,0.0,0.0,0.0,-0.0061067738570272,60.0,-1.026046872138977,-0.0,-6.456001955257308e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,9.132637205766514e-05,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.617120667826384e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,7.10317981429398e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.61710757110268e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,0.0004561934329103,285.2799072265625,294.1499938964844,283.5812683105469,281.6388854980469,284.5343933105469,282.9615783691406,285.0487976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009730879683047,0.0001527142012491,0.0008203737670555,-0.0060146609321236,0.0,0.0,0.0,-0.0061067738570272,60.0,-1.026046872138977,-0.0,-6.456001955257308e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.145579679170623e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.630749264033513e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.113246101653203e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.630736894905569e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004568399454001,285.2782592773437,294.1499938964844,283.70330810546875,281.7762145996094,284.51922607421875,283.0248413085937,285.0476379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009744660346768,0.0001617753441678,0.0008126907050609,-0.006427876651287,0.0,0.0,0.0,-0.0061835455708205,60.0,-0.9436435103416444,-0.0,-6.474311220472373e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.145579679170623e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.630749264033513e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,7.113246101653203e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.630736894905569e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,0.0004568399454001,285.2782592773437,294.1499938964844,283.70330810546875,281.7762145996094,284.51922607421875,283.0248413085937,285.0476379394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009744660346768,0.0001617753441678,0.0008126907050609,-0.006427876651287,0.0,0.0,0.0,-0.0061835455708205,60.0,-0.9436435103416444,-0.0,-6.474311220472373e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.16251665330492e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.64858481893316e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.126419222913682e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.648572449805216e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004576860228553,285.276611328125,294.1499938964844,283.82684326171875,281.91668701171875,284.5063171386719,283.10028076171875,285.0464782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762712288647,0.0001736334525048,0.0008026377763599,-0.0069686356000602,0.0,0.0,0.0,-0.0062840245664119,60.0,-0.8623588681221008,-0.0,-6.498311222458143e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.16251665330492e-05,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.0,0.0,9.64858481893316e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.126419222913682e-05,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.648572449805216e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0004576860228553,285.276611328125,294.1499938964844,283.82684326171875,281.91668701171875,284.5063171386719,283.10028076171875,285.0464782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009762712288647,0.0001736334525048,0.0008026377763599,-0.0069686356000602,0.0,0.0,0.0,-0.0062840245664119,60.0,-0.8623588681221008,-0.0,-6.498311222458143e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.154870349448174e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.640532516641542e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.120471855159849e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.640520147513598e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0004573040641844,285.27496337890625,294.1499938964844,283.95184326171875,282.0599365234375,284.495849609375,283.181396484375,285.0453491210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009754566708579,0.0001682782894931,0.0008071783813647,-0.0067244269885122,0.0,0.0,0.0,-0.0062386514618992,60.0,-0.7787998914718628,-0.0,-6.487466919224971e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.154870349448174e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,9.640532516641542e-05,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,7.120471855159849e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.640520147513598e-05,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,0.0004573040641844,285.27496337890625,294.1499938964844,283.95184326171875,282.0599365234375,284.495849609375,283.181396484375,285.0453491210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009754566708579,0.0001682782894931,0.0008071783813647,-0.0067244269885122,0.0,0.0,0.0,-0.0062386514618992,60.0,-0.7787998914718628,-0.0,-6.487466919224971e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.154697181656957e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.640350617701188e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,7.120336522348225e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.640337520977482e-05,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0004572954203467,285.27410888671875,294.1499938964844,284.014892578125,282.1324157714844,284.4915466308594,283.22283935546875,285.0447998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009754377533681,0.0001681563589954,0.0008072814089246,-0.0067188669927418,0.0,0.0,0.0,-0.0062376162968575,60.0,-0.7363616824150085,-0.0,-6.487220360895662e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449951171875,0.0,0.0,9.129728277912363e-05,297.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.614056762075052e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,7.100916263880208e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.614044392947108e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0004560481756925,285.2732849121094,294.1499938964844,284.0783386230469,282.2054138183594,284.48785400390625,283.261474609375,285.04425048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009727791184559,0.0001506729895481,0.0008221061434596,-0.0059215738438069,0.0,0.0,0.0,-0.0060894871130585,60.0,-0.6930975317955017,-0.0,-6.451880807389898e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.09481168491766e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.577287710271776e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.073758752085268e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.577275341143832e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004543040122371,285.2716369628906,294.1499938964844,284.2062683105469,282.3526916503906,284.4822692871094,283.3278503417969,285.04315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690577280707,0.0001262233563465,0.0008428343571722,-0.0048065828159451,0.0,0.0,0.0,-0.0058823181316256,60.0,-0.6053051948547363,-0.0,-6.402621721690593e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
