time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202080,298.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,9.09481168491766e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,9.577287710271776e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.073758752085268e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427978515625,0.0,0.0,9.577275341143832e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,0.0004543040122371,285.2716369628906,294.1499938964844,284.2062683105469,282.3526916503906,284.4822692871094,283.3278503417969,285.04315185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009690577280707,0.0001262233563465,0.0008428343571722,-0.0048065828159451,0.0,0.0,0.0,-0.0058823181316256,60.0,-0.6053051948547363,-0.0,-6.402621721690593e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.051890083355828e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.532088733976708e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.040375203359872e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.532077092444524e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004521600203588,285.2699890136719,294.1499938964844,284.335693359375,282.50128173828125,284.4790344238281,283.3783264160156,285.0421142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644845849834,9.616911847842856e-05,0.000868315459229,-0.0034359765704721,0.0,0.0,0.0,-0.0056276666000485,60.0,-0.5168041586875916,-0.0,-6.342330038933143e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.051890083355828e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.532088733976708e-05,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.040375203359872e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.532077092444524e-05,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0004521600203588,285.2699890136719,294.1499938964844,284.335693359375,282.50128173828125,284.4790344238281,283.3783264160156,285.0421142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009644845849834,9.616911847842856e-05,0.000868315459229,-0.0034359765704721,0.0,0.0,0.0,-0.0056276666000485,60.0,-0.5168041586875916,-0.0,-6.342330038933143e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.02198298717849e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.500595479039477e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.017113966867328e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.500583109911533e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004506660916376,285.2683410644531,294.1499938964844,284.466552734375,282.6507263183594,284.47802734375,283.4126281738281,285.04107666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612970170564,7.522748637711629e-05,0.0008860694942995,-0.002480934606865,0.0,0.0,0.0,-0.0054502212442457,60.0,-0.4281714260578155,-0.0,-6.300487598309702e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.02198298717849e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24298095703125,0.0,0.0,9.500595479039477e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,7.017113966867328e-05,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.500583109911533e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,0.0004506660916376,285.2683410644531,294.1499938964844,284.466552734375,282.6507263183594,284.47802734375,283.4126281738281,285.04107666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009612970170564,7.522748637711629e-05,0.0008860694942995,-0.002480934606865,0.0,0.0,0.0,-0.0054502212442457,60.0,-0.4281714260578155,-0.0,-6.300487598309702e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.015895921038464e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.494184632785618e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,7.012378773652017e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.494172991253436e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004503620439209,285.26666259765625,294.1499938964844,284.598876953125,282.8005065917969,284.4790954589844,283.44140625,285.04010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009606475941836,7.096404442563653e-05,0.000889683549758,-0.0022865002974867,0.0,0.0,0.0,-0.0054140938445925,60.0,-0.3399357199668884,-0.0,-6.291985954476331e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,9.015895921038464e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,9.494184632785618e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,7.012378773652017e-05,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.494172991253436e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0004503620439209,285.26666259765625,294.1499938964844,284.598876953125,282.8005065917969,284.4790954589844,283.44140625,285.04010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009606475941836,7.096404442563653e-05,0.000889683549758,-0.0022865002974867,0.0,0.0,0.0,-0.0054140938445925,60.0,-0.3399357199668884,-0.0,-6.291985954476331e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.016168769448996e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24169921875,0.0,0.0,9.49447276070714e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.012591231614351e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.494461119174956e-05,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004503756936173,285.2658386230469,294.1499938964844,284.66558837890625,282.8753662109375,284.48052978515625,283.4564208984375,285.03961181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009606770472601,7.115498010534793e-05,0.000889522023499,-0.0022952076978981,0.0,0.0,0.0,-0.0054157134145498,60.0,-0.2957956194877624,-0.0,-6.2923668053827e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24078369140625,0.0,0.0,9.015362593345344e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.493622928857803e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,7.011964044068009e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,9.49361128732562e-05,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,0.000450335413916,285.2650146484375,294.1499938964844,284.732666015625,282.9501342773437,284.4825744628906,283.4718933105469,285.0391540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009605908999219,7.058963819872588e-05,0.0008900012471713,-0.0022694249637424,0.0,0.0,0.0,-0.0054109222255647,60.0,-0.2514751255512237,-0.0,-6.291239884603783e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.008752385852858e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.486662020208314e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.006822852417827e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.486650378676131e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004500052309595,285.26336669921875,294.1499938964844,284.8678894042969,283.0990905761719,284.4881286621094,283.501953125,285.0382385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009598864126019,6.596040475415066e-05,0.0008939260151237,-0.0020583076402544,0.0,0.0,0.0,-0.0053716981783509,60.0,-0.1622127741575241,-0.0,-6.282015618808148e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23992919921875,0.0,0.0,9.008752385852858e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.486662020208314e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,7.006822852417827e-05,297.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386169433594,0.0,0.0,9.486650378676131e-05,298.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0004500052309595,285.26336669921875,294.1499938964844,284.8678894042969,283.0990905761719,284.4881286621094,283.501953125,285.0382385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009598864126019,6.596040475415066e-05,0.0008939260151237,-0.0020583076402544,0.0,0.0,0.0,-0.0053716981783509,60.0,-0.1622127741575241,-0.0,-6.282015618808148e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.015492832986638e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.493760444456711e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.012065179878846e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.493748802924527e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.000450341933174,285.2637939453125,294.1499938964844,285.00457763671875,283.2468566894531,284.4938659667969,283.529052734375,285.0373840332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004223088035359,4.037816688651219e-05,0.0003819306439254,-0.0014253032859414,0.0,0.0,0.0,-0.0024723606184124,60.0,-0.0441615544259548,-0.0,-6.291418230830459e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.015492832986638e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240966796875,0.0,0.0,9.493760444456711e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,7.012065179878846e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.493748802924527e-05,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.000450341933174,285.2637939453125,294.1499938964844,285.00457763671875,283.2468566894531,284.4938659667969,283.529052734375,285.0373840332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004223088035359,4.037816688651219e-05,0.0003819306439254,-0.0014253032859414,0.0,0.0,0.0,-0.0024723606184124,60.0,-0.0441615544259548,-0.0,-6.291418230830459e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,3.68109940609429e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,3.8763799238950014e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,2.8630835004150867e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,3.876375194522552e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001838782918639,285.2636413574219,294.1499938964844,285.1427001953125,283.3929443359375,284.4994506835937,283.547607421875,285.0365600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004517374909482,3.092091719736345e-05,0.0004208165628369,-0.0009631332359276,0.0,0.0,0.0,-0.0025246662553399,60.0,0.0077498005703091,-0.0,-1.0488770740835209e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,3.68109940609429e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,3.8763799238950014e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,2.8630835004150867e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,3.876375194522552e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001838782918639,285.2636413574219,294.1499938964844,285.1427001953125,283.3929443359375,284.4994506835937,283.547607421875,285.0365600585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0004517374909482,3.092091719736345e-05,0.0004208165628369,-0.0009631332359276,0.0,0.0,0.0,-0.0025246662553399,60.0,0.0077498005703091,-0.0,-1.0488770740835209e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,1.8632636056281624e-06,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,1.9621086266852217e-06,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,1.4492080708805588e-06,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,1.9621063529484672e-06,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.30737496673828e-06,285.3471984863281,294.1499938964844,285.2822570800781,283.5367736816406,284.5144348144531,283.5733642578125,285.03594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003729134332388,2.1269559510983527e-05,0.0003516438882797,-0.0006003333837725,0.0,0.0,0.0,-0.002039169659838,60.0,0.405352920293808,-0.0,-2.687311310978213e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001708984375,0.0,0.0,1.8632636056281624e-06,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,1.9621086266852217e-06,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,1.4492080708805588e-06,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969055175781,0.0,0.0,1.9621063529484672e-06,298.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,9.30737496673828e-06,285.3471984863281,294.1499938964844,285.2822570800781,283.5367736816406,284.5144348144531,283.5733642578125,285.03594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003729134332388,2.1269559510983527e-05,0.0003516438882797,-0.0006003333837725,0.0,0.0,0.0,-0.002039169659838,60.0,0.405352920293808,-0.0,-2.687311310978213e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,9.048975334735589e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3488464355469,0.0,0.0,9.529019007459284e-05,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,7.038107287371531e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,9.5290073659271e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,0.0004520144721027,285.4195556640625,294.1499938964844,285.3525695800781,283.6076965332031,284.53082275390625,283.5845031738281,285.0357360839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0013267287285998,-3.483566615614109e-05,-0.0012918930733576,0.0002672715054359,0.0,0.0,0.0,0.0068989610299468,60.0,0.7210673093795776,-0.0,-6.338230917890543e-08,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.4833165550953709e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482971191406,0.0,0.0,1.562005672894884e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,1.1536931197042575e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464660644531,0.0,0.0,1.5620038539054804e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.409463432850316e-05,285.4188537597656,294.1499938964844,285.4232482910156,283.6778259277344,284.5315856933594,283.5913391113281,285.03521728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001580483658472,1.1109792467323132e-05,0.0001469385751988,-0.0003503105835989,0.0,0.0,0.0,-0.0008863778784871,60.0,0.3983522355556488,-0.0,-1.703087670890113e-09,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,1.054212225426454e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,1.1101376003352923e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,8.199445801437832e-06,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,1.11013632704271e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,5.266001608106308e-05,285.4212646484375,294.1499938964844,285.565673828125,283.8155517578125,284.5321350097656,283.5979309082031,285.03448486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001123276306316,7.89590831118403e-06,0.0001044317250489,-0.0002489711914677,0.0,0.0,0.0,-0.0006299634696915,60.0,0.0863244608044624,-0.0,-8.60251425649494e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531494140625,0.0,0.0,1.054212225426454e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,1.1101376003352923e-05,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,8.199445801437832e-06,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,1.11013632704271e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,5.266001608106308e-05,285.4212646484375,294.1499938964844,285.565673828125,283.8155517578125,284.5321350097656,283.5979309082031,285.03448486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001123276306316,7.89590831118403e-06,0.0001044317250489,-0.0002489711914677,0.0,0.0,0.0,-0.0006299634696915,60.0,0.0863244608044624,-0.0,-8.60251425649494e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.400967206194764e-06,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,7.793584700266365e-06,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,5.756319751526462e-06,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,7.793574695824645e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,3.696931526064873e-05,285.42266845703125,294.1499938964844,285.7095031738281,283.9493408203125,284.5324401855469,283.6017761230469,285.0338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.885851664468646e-05,5.543239694816293e-06,7.331527740461752e-05,-0.0001747876085573,0.0,0.0,0.0,-0.0004422595957294,60.0,0.0452716127038002,-0.0,-4.239808504280518e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,7.400967206194764e-06,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35089111328125,0.0,0.0,7.793584700266365e-06,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598327636719,0.0,0.0,5.756319751526462e-06,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490600585937,0.0,0.0,7.793574695824645e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529663085937,0.0,0.0,3.696931526064873e-05,285.42266845703125,294.1499938964844,285.7095031738281,283.9493408203125,284.5324401855469,283.6017761230469,285.0338134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.885851664468646e-05,5.543239694816293e-06,7.331527740461752e-05,-0.0001747876085573,0.0,0.0,0.0,-0.0004422595957294,60.0,0.0452716127038002,-0.0,-4.239808504280518e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,4.34730918641435e-06,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,4.577931576932315e-06,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,3.381247779543628e-06,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,4.577926119964104e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,2.1715681214118376e-05,285.4232788085937,294.1499938964844,285.8547668457031,284.0786437988281,284.5325622558594,283.603515625,285.033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.632161289919168e-05,3.2561026728217257e-06,4.3065509089501575e-05,-0.0001026703102979,0.0,0.0,0.0,-0.0002597839338704,60.0,0.0316042266786098,-0.0,-1.4628856459530934e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545227050781,0.0,0.0,4.34730918641435e-06,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,4.577931576932315e-06,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602294921875,0.0,0.0,3.381247779543628e-06,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,4.577926119964104e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,2.1715681214118376e-05,285.4232788085937,294.1499938964844,285.8547668457031,284.0786437988281,284.5325622558594,283.603515625,285.033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.632161289919168e-05,3.2561026728217257e-06,4.3065509089501575e-05,-0.0001026703102979,0.0,0.0,0.0,-0.0002597839338704,60.0,0.0316042266786098,-0.0,-1.4628856459530934e-10,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.0127695279370528e-06,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,2.1195457975409222e-06,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,1.5654907201678725e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,2.1195432964304928e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,1.0054187441710384e-05,285.4234619140625,294.1499938964844,286.00146484375,284.2028503417969,284.5325927734375,283.6040344238281,285.0326538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.1446692699100826e-05,1.5075596593305818e-06,1.993913429032545e-05,-4.753577741212212e-05,0.0,0.0,0.0,-0.0001202787389047,60.0,0.0202692169696092,-0.0,-3.1358651786383967e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,2.0127695279370528e-06,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,2.1195457975409222e-06,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,1.5654907201678725e-06,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,2.1195432964304928e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,1.0054187441710384e-05,285.4234619140625,294.1499938964844,286.00146484375,284.2028503417969,284.5325927734375,283.6040344238281,285.0326538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.1446692699100826e-05,1.5075596593305818e-06,1.993913429032545e-05,-4.753577741212212e-05,0.0,0.0,0.0,-0.0001202787389047,60.0,0.0202692169696092,-0.0,-3.1358651786383967e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,1.2544278433779257e-06,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,1.3209745475251111e-06,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603515625,0.0,0.0,9.756681720318738e-07,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,1.320972955909383e-06,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,6.2661183619638905e-06,285.4234619140625,294.1499938964844,286.0753479003906,284.2628479003906,284.5326232910156,283.6040954589844,285.0323791503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.3366443454287946e-05,9.395706683790196e-07,1.2426872672222087e-05,-2.9626136893057264e-05,0.0,0.0,0.0,-7.496254693251103e-05,60.0,0.0151365417987108,-0.0,-1.218037389699722e-11,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,7.082001047820086e-07,297.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35137939453125,0.0,0.0,7.457697392965201e-07,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,5.508234721673944e-07,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495483398437,0.0,0.0,7.457688298018184e-07,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534545898437,0.0,0.0,3.537601514835842e-06,285.4234313964844,294.1499938964844,286.1495666503906,284.32135009765625,284.5326232910156,283.6040954589844,285.0321350097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-7.545952485088492e-06,5.304328851707396e-07,7.015519258857239e-06,-1.6725409295759164e-05,0.0,0.0,0.0,-4.23197343479842e-05,60.0,0.010233680717647,-0.0,-3.8822300409135916e-12,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,1.5014404652902158e-07,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,1.581091026991999e-07,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,1.167789491773874e-07,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,1.5810891795808857e-07,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,7.499996286242094e-07,285.4232482910156,294.1499938964844,286.299072265625,284.4334716796875,284.5325927734375,283.6040344238281,285.0316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5999736433514045e-06,1.1246461184555301e-07,1.4875090528221335e-06,-3.54618805431528e-06,0.0,0.0,0.0,-8.973031071946025e-06,60.0,0.0026059704832732,-0.0,-1.7449601063136005e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,1.5014404652902158e-07,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,1.581091026991999e-07,298.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,1.167789491773874e-07,297.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,1.5810891795808857e-07,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,7.499996286242094e-07,285.4232482910156,294.1499938964844,286.299072265625,284.4334716796875,284.5325927734375,283.6040344238281,285.0316467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.5999736433514045e-06,1.1246461184555301e-07,1.4875090528221335e-06,-3.54618805431528e-06,0.0,0.0,0.0,-8.973031071946025e-06,60.0,0.0026059704832732,-0.0,-1.7449601063136005e-13,0.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.050000000745058,2.110232877328144e-09,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.050000000745058,2.2221795514809632e-09,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.050000000745058,1.641295765963946e-09,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.0,0.050000000745058,2.2221771089903086e-09,298.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.0,0.050000000745058,1.054103648812088e-08,285.42315673828125,291.1499938964844,286.45001220703125,284.5386047363281,284.5325927734375,283.60400390625,285.0312194824219,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-2.2496040585906485e-08,1.5804284547726864e-09,2.0915612353178403e-08,-4.9855849226787554e-08,0.0,0.0,0.0,-1.261651050299406e-07,60.0,0.0004728724015876,-0.0,-3.4469109124729745e-17,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.0,0.050000000745058,2.110232877328144e-09,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.050000000745058,2.2221795514809632e-09,298.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.050000000745058,1.641295765963946e-09,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.0,0.050000000745058,2.2221771089903086e-09,298.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.0,0.050000000745058,1.054103648812088e-08,285.42315673828125,291.1499938964844,286.45001220703125,284.5386047363281,284.5325927734375,283.60400390625,285.0312194824219,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-2.2496040585906485e-08,1.5804284547726864e-09,2.0915612353178403e-08,-4.9855849226787554e-08,0.0,0.0,0.0,-1.261651050299406e-07,60.0,0.0004728724015876,-0.0,-3.4469109124729745e-17,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.6339830756187439,0.050000000745058,0.0408450923860073,297.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.6339830756187439,0.050000000745058,0.0430118590593338,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.6339830756187439,0.050000000745058,0.0317684188485145,297.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.6339830756187439,0.050000000745058,0.0430118478834629,298.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.6339830756187439,0.050000000745058,0.2040296345949173,285.1605834960937,291.1499938964844,286.5262756347656,284.5895690917969,293.5357360839844,295.1009216308594,285.1768493652344,1.0,0.1097084730863571,0.2000000029802322,0.1500000059604644,0.9429589509963988,1.0,-0.4350318610668182,0.0130380745977163,0.4219937920570373,-0.1194062158465385,0.0,0.0,0.0,10.19144344329834,60.0,1181.790283203125,-0.0,12.279372215270996,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.6313284635543823,0.050000000745058,0.0452350676059722,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.6313284635543823,0.050000000745058,0.0476347021758556,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.6313284635543823,0.050000000745058,0.0351828299462795,297.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.6313284635543823,0.050000000745058,0.0476347021758556,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.6313284635543823,0.050000000745058,0.2259585261344909,285.7504272460937,291.1499938964844,286.6034240722656,284.6410522460937,294.6839599609375,298.00439453125,286.38494873046875,1.0,0.1210903972387313,0.4000000059604645,0.1500000059604644,0.8859179615974426,1.0,-0.4819875359535217,0.0147666381672024,0.4672209024429321,-0.1291890740394592,0.0,0.0,0.0,12.503108978271484,60.0,2408.8935546875,-0.0,16.67998504638672,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0456804931163787,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0481037572026252,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0355292707681655,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0481037572026252,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.2281835079193115,287.862060546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7321472167969,298.1258850097656,288.250244140625,1.0,0.1406032145023346,0.800000011920929,0.1500000059604644,0.7718358635902405,1.0,-0.4867345094680786,0.0156977400183677,0.4710367619991302,-0.1294066756963729,0.0,0.0,0.0,20.009326934814453,60.0,2356.16943359375,-0.0,23.190881729125977,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0456804931163787,297.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0481037572026252,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0355292707681655,297.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.0481037572026252,297.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765197753906,0.5710223317146301,0.050000000745058,0.2281835079193115,287.862060546875,291.1499938964844,286.76031494140625,284.74542236328125,294.7321472167969,298.1258850097656,288.250244140625,1.0,0.1406032145023346,0.800000011920929,0.1500000059604644,0.7718358635902405,1.0,-0.4867345094680786,0.0156977400183677,0.4710367619991302,-0.1294066756963729,0.0,0.0,0.0,20.009326934814453,60.0,2356.16943359375,-0.0,23.190881729125977,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
