time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204300,298.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.5492990016937256,0.050000000745058,0.0458175241947174,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.5492990016937256,0.050000000745058,0.0482480600476264,298.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.5492990016937256,0.050000000745058,0.0356358513236045,297.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.5492990016937256,0.050000000745058,0.0482480600476264,297.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.5492990016937256,0.050000000745058,0.2288680225610733,288.587646484375,291.1499938964844,286.8399353027344,284.7982177734375,294.763427734375,298.1332397460937,288.924560546875,1.0,0.1490134596824646,1.0,0.1500000059604644,0.7147948145866394,1.0,-0.4881946742534637,0.0165539905428886,0.4716406762599945,-0.1289130598306656,0.0,0.0,0.0,23.671199798583984,60.0,2147.32373046875,-0.0,26.34583854675293,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.5324944853782654,0.050000000745058,0.0459489077329635,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.5324944853782654,0.050000000745058,0.048386413604021,298.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.5324944853782654,0.050000000745058,0.0357380397617816,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.5324944853782654,0.050000000745058,0.048386413604021,297.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1727905273437,0.5324944853782654,0.050000000745058,0.2295243144035339,289.2354736328125,291.1499938964844,286.9203186035156,284.8514404296875,294.8023376464844,298.1512145996094,289.5451354980469,1.0,0.1565838605165481,1.0,0.1500000059604644,0.769395112991333,1.0,-0.4895947575569153,0.0159088801592588,0.4736858904361725,-0.1298984140157699,0.0,0.0,0.0,27.18428611755371,60.0,1945.6531982421875,-0.0,29.38058090209961,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.046188335865736,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0486385412514209,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0359242595732212,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0486385412514209,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.2307202965021133,290.38818359375,291.1499938964844,287.083251953125,284.9588623046875,294.892822265625,298.20562744140625,290.6513061523437,1.0,0.1694312393665313,1.0,0.1500000059604644,0.8785956501960754,1.0,-0.4921460747718811,0.0151756163686513,0.4769704639911651,-0.1312517821788787,0.0,0.0,0.0,33.58641052246094,60.0,1585.1807861328125,-0.0,34.957645416259766,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.046188335865736,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0486385412514209,298.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0359242595732212,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.0486385412514209,297.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3348999023437,0.5096307396888733,0.050000000745058,0.2307202965021133,290.38818359375,291.1499938964844,287.083251953125,284.9588623046875,294.892822265625,298.20562744140625,290.6513061523437,1.0,0.1694312393665313,1.0,0.1500000059604644,0.8785956501960754,1.0,-0.4921460747718811,0.0151756163686513,0.4769704639911651,-0.1312517821788787,0.0,0.0,0.0,33.58641052246094,60.0,1585.1807861328125,-0.0,34.957645416259766,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5011970400810242,0.050000000745058,0.0463038235902786,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5011970400810242,0.050000000745058,0.0487601570785045,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5011970400810242,0.050000000745058,0.0360140837728977,297.7075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5011970400810242,0.050000000745058,0.0487601570785045,297.9093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.5011970400810242,0.050000000745058,0.2312971800565719,290.94000244140625,291.1499938964844,287.17291259765625,285.0177307128906,294.9430847167969,298.2374572753906,291.1789245605469,1.0,0.1752629727125167,1.0,0.1500000059604644,0.9379431009292604,1.0,-0.493376612663269,0.0150026008486747,0.478374034166336,-0.1317237466573715,0.0,0.0,0.0,36.67453384399414,60.0,1413.5050048828125,-0.0,37.669193267822266,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.4954886436462402,0.050000000745058,0.0463926307857036,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.4954886436462402,0.050000000745058,0.0488536730408668,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.4954886436462402,0.050000000745058,0.0360831543803215,297.7070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.4954886436462402,0.050000000745058,0.0488536730408668,297.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3195495605469,0.4954886436462402,0.050000000745058,0.2317407876253128,291.3641052246094,291.1499938964844,287.2488098144531,285.0674133300781,294.9725646972656,298.2474975585937,291.5831298828125,1.0,0.1796080321073532,1.0,0.1500000059604644,0.987796187400818,1.0,-0.4943229258060455,0.0149172311648726,0.4794057011604309,-0.1320388317108154,0.0,0.0,0.0,39.049198150634766,60.0,1279.60302734375,-0.0,39.7635612487793,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0465617999434471,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0490318201482296,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0362147353589534,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0490318201482296,297.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.2325858324766159,292.1714172363281,290.6499938964844,287.4167175292969,285.1768493652344,295.036865234375,298.2648010253906,292.34967041015625,1.0,0.1875872462987899,1.0,0.1500000059604644,0.9828507900238036,1.0,-0.4961256384849548,0.0149804688990116,0.4811451733112335,-0.132413238286972,0.0,0.0,0.0,43.572898864746094,48.0,1021.330322265625,-0.0,43.77632522583008,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0465617999434471,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0490318201482296,298.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0362147353589534,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.0490318201482296,297.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.135009765625,0.4857859909534454,0.050000000745058,0.2325858324766159,292.1714172363281,290.6499938964844,287.4167175292969,285.1768493652344,295.036865234375,298.2648010253906,292.34967041015625,1.0,0.1875872462987899,1.0,0.1500000059604644,0.9828507900238036,1.0,-0.4961256384849548,0.0149804688990116,0.4811451733112335,-0.132413238286972,0.0,0.0,0.0,43.572898864746094,48.0,1021.330322265625,-0.0,43.77632522583008,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7020568847656,0.4833964109420776,0.050000000745058,0.0466058552265167,297.7615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7020568847656,0.4833964109420776,0.050000000745058,0.0490782111883163,298.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7020568847656,0.4833964109420776,0.050000000745058,0.0362490005791187,297.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7020568847656,0.4833964109420776,0.050000000745058,0.0490782111883163,297.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7020568847656,0.4833964109420776,0.050000000745058,0.2328059077262878,292.7325744628906,290.6499938964844,287.5594787597656,285.26934814453125,295.0936279296875,298.28399658203125,292.8818054199219,1.0,0.1891732066869735,1.0,0.1500000059604644,0.9786940217018129,1.0,-0.4965953826904297,0.0150045333430171,0.4815908670425415,-0.1324994415044784,0.0,0.0,0.0,44.75099563598633,48.0,842.59912109375,-0.0,44.8260612487793,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.798583984375,0.483491986989975,0.050000000745058,0.0466040857136249,297.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.798583984375,0.483491986989975,0.050000000745058,0.0490763448178768,298.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.798583984375,0.483491986989975,0.050000000745058,0.0362476222217083,297.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.798583984375,0.483491986989975,0.050000000745058,0.0490763448178768,297.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.798583984375,0.483491986989975,0.050000000745058,0.2327970564365387,292.8280639648437,290.1499938964844,287.5867004394531,285.28692626953125,295.10455322265625,298.2879943847656,292.9722900390625,1.0,0.1890393942594528,1.0,0.1500000059604644,0.9779053330421448,1.0,-0.4965765476226806,0.0150054926052689,0.4815710484981537,-0.1324934810400009,0.0,0.0,0.0,44.70365524291992,36.0,812.3338623046875,-0.0,44.78385543823242,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.4847029745578766,0.050000000745058,0.0465817041695117,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.4847029745578766,0.050000000745058,0.0490527786314487,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.4847029745578766,0.050000000745058,0.0362302139401435,297.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.4847029745578766,0.050000000745058,0.0490527786314487,297.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.4847029745578766,0.050000000745058,0.2326852530241012,293.1075134277344,290.1499938964844,287.6723937988281,285.3421325683594,295.1389465332031,298.3009948730469,293.23712158203125,1.0,0.1878496557474136,1.0,0.1500000059604644,0.9754326343536376,1.0,-0.4963381886482239,0.0150025095790624,0.481335699558258,-0.1324373632669448,0.0,0.0,0.0,44.10518264770508,36.0,724.2584228515625,-0.0,44.25045394897461,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.4872084558010101,0.050000000745058,0.0465358756482601,297.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.4872084558010101,0.050000000745058,0.0490045174956321,298.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.4872084558010101,0.050000000745058,0.0361945703625679,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.4872084558010101,0.050000000745058,0.0490045174956321,297.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3345031738281,0.4872084558010101,0.050000000745058,0.2324563264846801,293.3583068847656,289.6499938964844,287.7585144042969,285.3973999023437,295.1736145019531,298.31463623046875,293.47479248046875,1.0,0.1855684667825698,1.0,0.1500000059604644,0.9729768633842468,1.0,-0.4958499073982239,0.0149911483749747,0.4808587431907654,-0.132329061627388,0.0,0.0,0.0,42.879730224609375,25.0,646.0946044921875,-0.0,43.15975570678711,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0463951155543327,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0488562881946563,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0360850878059864,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0488562881946563,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.2317532002925872,293.78594970703125,289.1499938964844,287.931884765625,285.50799560546875,295.2433776855469,298.343017578125,293.8802185058594,1.0,0.1786106377840042,1.0,0.1500000059604644,0.9680653214454652,1.0,-0.4943501353263855,0.0149510409682989,0.4793991148471832,-0.132002979516983,0.0,0.0,0.0,39.11580657958984,25.0,515.9158935546875,-0.0,39.82266998291016,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0463951155543327,297.7948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0488562881946563,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0360850878059864,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.0488562881946563,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.76666259765625,0.4953364133834839,0.050000000745058,0.2317532002925872,293.78594970703125,289.1499938964844,287.931884765625,285.50799560546875,295.2433776855469,298.343017578125,293.8802185058594,1.0,0.1786106377840042,1.0,0.1500000059604644,0.9680653214454652,1.0,-0.4943501353263855,0.0149510409682989,0.4793991148471832,-0.132002979516983,0.0,0.0,0.0,39.11580657958984,25.0,515.9158935546875,-0.0,39.82266998291016,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.9657592773437,0.4994972050189972,0.1836427301168441,0.0463293455541133,297.8040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9657592773437,0.4994972050189972,0.050000000745058,0.0487870313227176,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9657592773437,0.4994972050189972,0.050000000745058,0.0360339358448982,297.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9657592773437,0.4994972050189972,0.050000000745058,0.0487870313227176,297.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9657592773437,0.4994972050189972,0.050000000745058,0.2314246743917465,293.98297119140625,289.1499938964844,288.0266418457031,285.56805419921875,295.2816467285156,298.3587341308594,294.0672302246094,1.0,0.1755437105894088,1.0,0.1500000059604644,0.9653960466384888,1.0,-0.4936491549015045,0.0149332992732524,0.4787158668041229,-0.1318514496088028,0.0,0.0,0.0,37.35713195800781,25.0,458.0426330566406,-0.0,38.270145416259766,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.17926025390625,0.7971484661102295,0.1890288889408111,0.1532209515571594,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,294.13348388671875,0.5206394791603088,0.050000000745058,0.0485049895942211,298.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.13348388671875,0.5206394791603088,0.050000000745058,0.0358256213366985,297.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.13348388671875,0.5206394791603088,0.050000000745058,0.0485049895942211,297.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.13348388671875,0.5206394791603088,0.050000000745058,0.2300867885351181,294.1614074707031,288.6499938964844,288.10650634765625,285.61846923828125,295.4320678710937,298.3588562011719,294.2548828125,1.0,0.1750460714101791,1.0,0.1500000059604644,0.9631537795066832,1.0,-0.6193754076957703,0.0193620026111602,0.6000134348869324,-0.1554503887891769,0.0,0.0,0.0,31.20734405517578,25.0,484.8727416992188,0.0,46.48348236083984,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67169189453125,0.8807989954948425,0.1991588324308395,0.1769095361232757,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.0482048653066158,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6679382324219,0.8469409346580505,0.1768080741167068,0.1222387105226516,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.0482048653066158,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.2286631166934967,294.6577453613281,288.1499938964844,288.2821044921875,285.72857666015625,295.6338195800781,298.2999267578125,294.7249755859375,1.0,0.1757606118917465,1.0,0.1500000059604644,0.7878654599189758,1.0,-0.7490975856781006,0.0257738791406154,0.7233237028121948,-0.1731097102165222,0.0,0.0,0.0,24.802722930908203,25.0,515.508544921875,0.0,55.64993667602539,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.67169189453125,0.8807989954948425,0.1991588324308395,0.1769095361232757,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.0482048653066158,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6679382324219,0.8469409346580505,0.1768080741167068,0.1222387105226516,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.0482048653066158,297.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.616943359375,0.5551704168319702,0.050000000745058,0.2286631166934967,294.6577453613281,288.1499938964844,288.2821044921875,285.72857666015625,295.6338195800781,298.2999267578125,294.7249755859375,1.0,0.1757606118917465,1.0,0.1500000059604644,0.7878654599189758,1.0,-0.7490975856781006,0.0257738791406154,0.7233237028121948,-0.1731097102165222,0.0,0.0,0.0,24.802722930908203,25.0,515.508544921875,0.0,55.64993667602539,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9496154785156,0.906398057937622,0.2113020569086074,0.1871012896299362,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.9134521484375,0.561281144618988,0.050000000745058,0.0481635630130767,298.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9481201171875,0.8681088089942932,0.1854967623949051,0.128263458609581,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9134521484375,0.561281144618988,0.050000000745058,0.0481635630130767,297.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.9134521484375,0.561281144618988,0.1546939462423324,0.22846719622612,294.9403991699219,288.1499938964844,288.4303283691406,285.8206787109375,295.6717834472656,298.27081298828125,294.9844055175781,1.0,0.1762272119522094,1.0,0.1500000059604644,0.6405305862426758,1.0,-0.7682248950004578,0.0316994898021221,0.7365254163742065,-0.1707472056150436,0.0,0.0,0.0,23.94527244567871,25.0,411.5773315429688,0.0,57.27271270751953,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9906005859375,0.9585251212120056,0.214000716805458,0.1553586572408676,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.95721435546875,0.632595419883728,0.050000000745058,0.0478052645921707,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9898681640625,0.9797356128692628,0.1874473839998245,0.1292235851287841,297.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.95721435546875,0.632595419883728,0.050000000745058,0.0478052645921707,297.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.9660949707031,0.7595285773277283,0.1565378457307815,0.3927566409111023,294.9847106933594,287.6499938964844,288.4584655761719,285.8381042480469,295.6976318359375,298.23028564453125,295.03045654296875,1.0,0.1784669011831283,1.0,0.1500000059604644,0.6125770807266235,1.0,-0.9068787097930908,0.0421489216387271,0.8647297620773315,-0.1833285689353943,0.0,0.0,0.0,16.359710693359375,45.0,409.2416687011719,0.0,69.5116958618164,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1690979003906,0.9000744223594666,0.2256568521261215,0.106267049908638,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1341247558594,0.6785349249839783,0.050000000745058,0.0476744063198566,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.16912841796875,0.9000744223594666,0.1954516917467117,0.0826521515846252,297.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1341247558594,0.6785349249839783,0.050000000745058,0.0476744063198566,297.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1706848144531,0.9079068303108216,0.1607743799686432,0.5441148281097412,295.1752624511719,287.6499938964844,288.5468444824219,285.8925476074219,295.8238830566406,298.2010803222656,295.2196655273437,1.0,0.1854662597179412,1.0,0.1500000059604644,0.5249329209327698,1.0,-0.99411541223526,0.0644392743706703,0.929676115512848,-0.1802300661802292,0.0,0.0,0.0,14.035062789916992,45.0,429.8677978515625,0.0,80.19503784179688,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.3355407714844,0.9042998552322388,0.2359657287597656,0.1094268783926963,297.8553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3128356933594,0.7944769263267517,0.1486125737428665,0.0777488499879837,298.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3355407714844,0.9042998552322388,0.202870562672615,0.0851098001003265,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.3042907714844,0.6748074889183044,0.050000000745058,0.0476820431649684,297.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3355407714844,0.9042998552322388,0.165272518992424,0.5466099381446838,295.3397521972656,287.1499938964844,288.6352844238281,285.9467468261719,295.9175720214844,298.2719116210937,295.3758850097656,1.0,0.1939372420310974,1.0,0.1500000059604644,0.4199463427066803,1.0,-1.040006399154663,0.1152218356728553,0.924784541130066,-0.1384819447994232,0.0,0.0,0.0,14.798019409179688,65.0,410.0415649414063,0.0,91.44217681884766,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760803222656,0.8989567160606384,0.2558079063892364,0.1054417043924331,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.576904296875,0.9389256238937378,0.1551641970872879,0.1246780604124069,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760803222656,0.8989567160606384,0.2176366448402404,0.0820102170109748,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760498046875,0.9657028913497924,0.1487103402614593,0.1347336322069168,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5761108398437,0.8989567160606384,0.1753182262182235,0.5267031788825989,295.5752258300781,286.6499938964844,288.81231689453125,286.0543212890625,295.018310546875,298.32867431640625,295.5465393066406,1.0,0.217811182141304,1.0,0.1500000059604644,0.2099731713533401,1.0,-1.1651147603988647,0.423469603061676,0.7416451573371887,0.1449112296104431,0.0,0.0,0.0,16.230566024780273,85.0,42.85447311401367,-0.0,129.1206817626953,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760803222656,0.8989567160606384,0.2558079063892364,0.1054417043924331,297.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.576904296875,0.9389256238937378,0.1551641970872879,0.1246780604124069,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760803222656,0.8989567160606384,0.2176366448402404,0.0820102170109748,297.8072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.5760498046875,0.9657028913497924,0.1487103402614593,0.1347336322069168,297.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5761108398437,0.8989567160606384,0.1753182262182235,0.5267031788825989,295.5752258300781,286.6499938964844,288.81231689453125,286.0543212890625,295.018310546875,298.32867431640625,295.5465393066406,1.0,0.217811182141304,1.0,0.1500000059604644,0.2099731713533401,1.0,-1.1651147603988647,0.423469603061676,0.7416451573371887,0.1449112296104431,0.0,0.0,0.0,16.230566024780273,85.0,42.85447311401367,-0.0,129.1206817626953,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.2718886137008667,0.1128615662455558,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4895324707031,0.9455203413963318,0.1614020764827728,0.1317240297794342,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.229648157954216,0.0877812206745147,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.45513916015625,0.9754803776741028,0.1524981558322906,0.1441710442304611,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.1836061775684356,0.5637668967247009,293.4123840332031,286.1499938964844,288.9892272949219,286.1605834960937,288.9849853515625,298.3007202148437,292.99078369140625,1.0,0.2505208551883697,1.0,0.1500000059604644,0.0,1.0,-1.2469547986984253,1.2468698024749756,8.499452815158293e-05,0.9501940011978148,0.0,0.0,0.0,18.04740333557129,105.0,-3215.3994140625,-0.0,183.32359313964844,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.2718886137008667,0.1128615662455558,297.80780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4895324707031,0.9455203413963318,0.1614020764827728,0.1317240297794342,298.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.229648157954216,0.0877812206745147,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.45513916015625,0.9754803776741028,0.1524981558322906,0.1441710442304611,297.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5081787109375,0.9089395999908448,0.1836061775684356,0.5637668967247009,293.4123840332031,286.1499938964844,288.9892272949219,286.1605834960937,288.9849853515625,298.3007202148437,292.99078369140625,1.0,0.2505208551883697,1.0,0.1500000059604644,0.0,1.0,-1.2469547986984253,1.2468698024749756,8.499452815158293e-05,0.9501940011978148,0.0,0.0,0.0,18.04740333557129,105.0,-3215.3994140625,-0.0,183.32359313964844,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.2784141898155212,0.1366556882858276,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9583913087844848,0.1593949049711227,0.1518967151641845,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.2335717529058456,0.1062877550721168,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.9380351901054382,0.1503141671419143,0.1433419287204742,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.1843268275260925,0.6826234459877014,291.2288818359375,286.1462097167969,289.16583251953125,286.2652893066406,289.1593322753906,298.15704345703125,291.1302185058594,1.0,0.2905703783035278,1.0,0.1500000059604644,0.0,1.0,-1.4589060544967651,1.4588568210601809,4.929075294057839e-05,1.119377851486206,0.0,0.0,0.0,23.114517211914062,125.0,-2380.310302734375,-0.0,289.1444396972656,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.2784141898155212,0.1366556882858276,297.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.250244140625,0.9583913087844848,0.1593949049711227,0.1518967151641845,298.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.2335717529058456,0.1062877550721168,297.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.24835205078125,0.9380351901054382,0.1503141671419143,0.1433419287204742,297.8507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.9394478797912598,0.1843268275260925,0.6826234459877014,291.2288818359375,286.1462097167969,289.16583251953125,286.2652893066406,289.1593322753906,298.15704345703125,291.1302185058594,1.0,0.2905703783035278,1.0,0.1500000059604644,0.0,1.0,-1.4589060544967651,1.4588568210601809,4.929075294057839e-05,1.119377851486206,0.0,0.0,0.0,23.114517211914062,125.0,-2380.310302734375,-0.0,289.1444396972656,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.9785796999931335,0.28006511926651,0.1827737987041473,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424377441406,0.8925407528877258,0.1560232192277908,0.1490260064601898,297.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.9785796999931335,0.232754036784172,0.1421574056148529,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3444519042969,0.8745652437210083,0.1468768715858459,0.1403984576463699,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.940447211265564,0.1791902929544448,0.8139320015907288,290.33062744140625,286.1039733886719,289.341796875,286.3681945800781,289.3363037109375,298.0432434082031,290.28936767578125,1.0,0.33686363697052,1.0,0.1500000059604644,0.0,1.0,-1.6937073469161987,1.6936416625976562,6.568514800164849e-05,1.3054548501968384,0.0,0.0,0.0,31.135257720947266,145.0,-1406.27490234375,-0.0,455.0954284667969,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.9785796999931335,0.28006511926651,0.1827737987041473,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424377441406,0.8925407528877258,0.1560232192277908,0.1490260064601898,297.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.33642578125,0.9785796999931335,0.232754036784172,0.1421574056148529,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3444519042969,0.8745652437210083,0.1468768715858459,0.1403984576463699,297.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3390197753906,0.940447211265564,0.1791902929544448,0.8139320015907288,290.33062744140625,286.1039733886719,289.341796875,286.3681945800781,289.3363037109375,298.0432434082031,290.28936767578125,1.0,0.33686363697052,1.0,0.1500000059604644,0.0,1.0,-1.6937073469161987,1.6936416625976562,6.568514800164849e-05,1.3054548501968384,0.0,0.0,0.0,31.135257720947266,145.0,-1406.27490234375,-0.0,455.0954284667969,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0819091796875,0.9990000128746032,0.2754502296447754,0.2462480664253235,297.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0906982421875,0.8276500701904297,0.1542108058929443,0.1475868821144104,297.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0836486816406,0.9485490918159484,0.228349894285202,0.1616737693548202,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09210205078125,0.8120306730270386,0.1450180262327194,0.1389234960079193,297.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.087890625,0.8640823364257812,0.1761535257101059,0.8011413216590881,290.08172607421875,286.0829162597656,289.429443359375,286.4189147949219,289.42431640625,297.9557189941406,290.0566101074219,1.0,0.3604837357997894,1.0,0.1500000059604644,0.0,1.0,-1.790647029876709,1.7905738353729248,7.330009975703433e-05,1.3821702003479004,0.0,0.0,0.0,39.74514389038086,145.0,-1019.9164428710938,-0.0,547.6913452148438,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.8701986074447632,0.2694028615951538,0.2458766996860504,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94805908203125,0.7235421538352966,0.1523144990205764,0.1467161774635315,297.7848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443664550781,0.8210451006889343,0.2248458415269851,0.1594658344984054,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488220214844,0.7093062996864319,0.143064334988594,0.1380018144845962,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9466552734375,0.7534806132316589,0.1733447313308715,0.7922521829605103,289.9432983398437,286.0619506835937,289.5168762207031,286.4690856933594,289.51171875,297.8526916503906,289.929443359375,1.0,0.3792196810245514,1.0,0.1500000059604644,0.0,1.0,-1.7791829109191897,1.779110550880432,7.237566023832187e-05,1.3742361068725586,0.0,0.0,0.0,62.1999626159668,133.0,-693.221435546875,-0.0,605.4818115234375,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424377441406,0.8025551438331604,0.2666571140289306,0.2422570437192917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441467285156,0.664189875125885,0.1499179452657699,0.1451787799596786,297.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8428649902344,0.755516767501831,0.2221857458353042,0.157591238617897,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84442138671875,0.650190532207489,0.1405184119939804,0.1363480389118194,297.5070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436584472656,0.6939950585365295,0.1699256598949432,0.7796900272369385,289.8424987792969,286.0289306640625,289.6544494628906,286.5472717285156,289.64923095703125,297.7642517089844,289.83795166015625,1.0,0.3959420323371887,1.0,0.1500000059604644,0.0,1.0,-1.753656983375549,1.7535866498947144,7.033832662273198e-05,1.354048252105713,0.0,0.0,0.0,86.30352783203125,133.0,-337.8156433105469,-0.0,657.0787963867188,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.7935460805892944,0.2667595446109772,0.2421832680702209,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330993652344,0.6562671065330505,0.1494469940662384,0.1448292881250381,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.832275390625,0.7473268508911133,0.2219083607196808,0.1573878675699234,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8332824707031,0.6426768898963928,0.1399912685155868,0.1359530538320541,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327941894531,0.6851242780685425,0.1692451536655426,0.7769646048545837,289.8320617675781,286.02020263671875,289.6907958984375,286.5677490234375,289.6855773925781,297.7503356933594,289.82940673828125,1.0,0.3988961279392242,1.0,0.1500000059604644,0.0,1.0,-1.7491552829742432,1.7490853071212769,6.998250319156796e-05,1.35047709941864,0.0,0.0,0.0,90.61408233642578,121.0,-269.5343933105469,-0.0,666.19189453125,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
