time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206340,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280944824219,0.7783725261688232,0.2680434286594391,0.2430202662944793,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8276672363281,0.642253577709198,0.1484710723161697,0.1440459340810775,297.6363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8279724121094,0.7332605719566345,0.2217604368925094,0.1572395265102386,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.82763671875,0.6292306780815125,0.1388318538665771,0.1350139081478119,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8277587890625,0.6688691973686218,0.16778165102005,0.7707700729370117,289.8280639648437,285.9960632324219,289.7914428710937,286.62408447265625,289.7862243652344,297.7230529785156,289.82965087890625,1.0,0.4047726392745971,1.0,0.1500000059604644,0.0,1.0,-1.740468144416809,1.74039888381958,6.929881783435121e-05,1.3435719013214111,0.0,0.0,0.0,99.3075180053711,121.0,-118.07394409179688,-0.0,684.748779296875,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.844482421875,0.7737933397293091,0.2696550786495209,0.2443063855171203,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.84326171875,0.6370814442634583,0.1480652987957,0.1436679810285568,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441772460937,0.7284448742866516,0.2221298068761825,0.1574428230524063,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84307861328125,0.6240332126617432,0.1382745504379272,0.1345016658306121,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.6626645922660828,0.1671017408370971,0.7675842046737671,289.84442138671875,285.97882080078125,289.86328125,286.6639404296875,289.8580627441406,297.71124267578125,289.8482971191406,1.0,0.4071749746799469,1.0,0.1500000059604644,0.0,1.0,-1.7373584508895874,1.737289309501648,6.905501504661515e-05,1.3410842418670654,0.0,0.0,0.0,102.89144897460938,109.0,-38.49147033691406,-0.0,692.7399291992188,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.7749804854393005,0.274918258190155,0.2486644089221954,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248046875,0.6339766979217529,0.1479114890098571,0.143334612250328,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266967773437,0.7271657586097717,0.224111720919609,0.1586208641529083,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.620406985282898,0.1377187967300415,0.1338008195161819,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9254150390625,0.6585037708282471,0.1664766818284988,0.763598620891571,289.9271850585937,285.9378356933594,290.0340576171875,286.7574462890625,290.0289001464844,297.6961669921875,289.9347839355469,1.0,0.4087757766246795,1.0,0.1500000059604644,0.0,1.0,-1.7379701137542725,1.7379010915756226,6.910283264005557e-05,1.3414912223815918,0.0,0.0,0.0,105.09944915771484,97.0,87.77916717529297,-0.0,699.7951049804688,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9273986816406,0.7749804854393005,0.274918258190155,0.2486644089221954,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248046875,0.6339766979217529,0.1479114890098571,0.143334612250328,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266967773437,0.7271657586097717,0.224111720919609,0.1586208641529083,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.620406985282898,0.1377187967300415,0.1338008195161819,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9254150390625,0.6585037708282471,0.1664766818284988,0.763598620891571,289.9271850585937,285.9378356933594,290.0340576171875,286.7574462890625,290.0289001464844,297.6961669921875,289.9347839355469,1.0,0.4087757766246795,1.0,0.1500000059604644,0.0,1.0,-1.7379701137542725,1.7379010915756226,6.910283264005557e-05,1.3414912223815918,0.0,0.0,0.0,105.09944915771484,97.0,87.77916717529297,-0.0,699.7951049804688,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083923339844,0.7825766205787659,0.2793056666851043,0.2523191273212433,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00518798828125,0.6370499134063721,0.1483513414859771,0.1435135453939438,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0075378417969,0.7320380806922913,0.2261187881231308,0.1598300635814666,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.00469970703125,0.6230472326278687,0.1378643214702606,0.1337059438228607,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0059509277344,0.661629319190979,0.1667220443487167,0.7634070515632629,290.0080871582031,285.9100036621094,290.1499938964844,286.81988525390625,290.1448974609375,297.6838684082031,290.0172119140625,1.0,0.4075420200824737,1.0,0.1500000059604644,0.0,1.0,-1.7436769008636477,1.7436074018478394,6.955066783120856e-05,1.3459430932998655,0.0,0.0,0.0,102.87625122070312,97.0,138.8350067138672,-0.0,698.0563354492188,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.04986572265625,0.7874728441238403,0.2814704179763794,0.2541212439537048,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04644775390625,0.6395531892776489,0.1486711502075195,0.1436885446310043,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0489501953125,0.7354507446289062,0.2271682918071746,0.1604642271995544,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0458984375,0.6252967119216919,0.13804592192173,0.1337517946958542,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0472412109375,0.6643197536468506,0.1669799387454986,0.7638998031616211,290.0495300292969,285.8973083496094,290.202880859375,286.8480834960937,290.1977844238281,297.6801452636719,290.0591125488281,1.0,0.4065560102462768,1.0,0.1500000059604644,0.0,1.0,-1.7474573850631714,1.7473875284194946,6.98482763255015e-05,1.3489023447036743,0.0,0.0,0.0,101.15222930908205,85.0,155.9014434814453,-0.0,696.146484375,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197814941406,0.7968645691871643,0.2850718200206756,0.257117748260498,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161193847656,0.6448298692703247,0.1493080407381057,0.1440713554620742,297.54510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1187744140625,0.7422605156898499,0.2289706021547317,0.1615558415651321,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.6300363540649414,0.138460025191307,0.1339259892702102,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.116943359375,0.6700600385665894,0.1675432622432708,0.7653138041496277,290.119384765625,285.87725830078125,290.2864685058594,286.8922119140625,290.28143310546875,297.6761779785156,290.12957763671875,1.0,0.40458744764328,1.0,0.1500000059604644,0.0,1.0,-1.7547301054000854,1.754659652709961,7.042291690595448e-05,1.354602575302124,0.0,0.0,0.0,97.7224349975586,85.0,176.91943359375,-0.0,692.10302734375,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.74090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.8080500960350037,0.2888413369655609,0.2602538168430328,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1895446777344,0.6516929864883423,0.1500807553529739,0.1445675194263458,297.53936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1923522949219,0.7507752776145935,0.2309104353189468,0.1627342104911804,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889038085937,0.6361634731292725,0.1390067934989929,0.1342102140188217,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1904296875,0.6775206327438354,0.1682649701833725,0.7673874497413635,290.1929626464844,285.8573303222656,290.36944580078125,286.9355773925781,290.364501953125,297.6742248535156,290.2035522460937,1.0,0.4022391140460968,1.0,0.1500000059604644,0.0,1.0,-1.7633354663848877,1.763264298439026,7.11063839844428e-05,1.3613523244857788,0.0,0.0,0.0,93.6277313232422,73.0,192.0974273681641,-0.0,687.1527099609375,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475952148437,0.8338353037834167,0.2967845201492309,0.2668647170066833,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.6705216765403748,0.1519490629434585,0.145837128162384,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.7733834981918335,0.2351052612066269,0.1652927845716476,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34283447265625,0.6530378460884094,0.1404154449701309,0.1350481510162353,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443908691406,0.69749915599823,0.1700730472803115,0.7730786800384521,290.3470764160156,285.8179626464844,290.53350830078125,287.0197448730469,290.5286865234375,297.6746826171875,290.3580322265625,1.0,0.3967823088169098,1.0,0.1500000059604644,0.0,1.0,-1.7837064266204834,1.7836337089538574,7.273958181031048e-05,1.3773367404937744,0.0,0.0,0.0,84.06612396240234,61.0,210.46969604492188,-0.0,675.5881958007812,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3475952148437,0.8338353037834167,0.2967845201492309,0.2668647170066833,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.343505859375,0.6705216765403748,0.1519490629434585,0.145837128162384,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3464660644531,0.7733834981918335,0.2351052612066269,0.1652927845716476,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.34283447265625,0.6530378460884094,0.1404154449701309,0.1350481510162353,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443908691406,0.69749915599823,0.1700730472803115,0.7730786800384521,290.3470764160156,285.8179626464844,290.53350830078125,287.0197448730469,290.5286865234375,297.6746826171875,290.3580322265625,1.0,0.3967823088169098,1.0,0.1500000059604644,0.0,1.0,-1.7837064266204834,1.7836337089538574,7.273958181031048e-05,1.3773367404937744,0.0,0.0,0.0,84.06612396240234,61.0,210.46969604492188,-0.0,675.5881958007812,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8681368827819824,0.3051533102989197,0.2738378345966339,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.6971675753593445,0.1541442722082138,0.1473953127861023,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.8045907020568848,0.2396076023578643,0.1680518239736557,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.6777814626693726,0.1421419531106948,0.1361659169197082,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.7234537601470947,0.1722367405891418,0.7803007960319519,290.505859375,285.7792358398437,290.6947937011719,287.1003723144531,290.69012451171875,297.6791687011719,290.516845703125,1.0,0.3907223343849182,1.0,0.1500000059604644,0.0,1.0,-1.8072750568389893,1.8072004318237305,7.465571979992092e-05,1.3958276510238647,0.0,0.0,0.0,73.35253143310547,49.0,218.78421020507807,-0.0,662.8671264648438,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5064392089844,0.8681368827819824,0.3051533102989197,0.2738378345966339,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50225830078125,0.6971675753593445,0.1541442722082138,0.1473953127861023,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.8045907020568848,0.2396076023578643,0.1680518239736557,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5015563964844,0.6777814626693726,0.1421419531106948,0.1361659169197082,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5031433105469,0.7234537601470947,0.1722367405891418,0.7803007960319519,290.505859375,285.7792358398437,290.6947937011719,287.1003723144531,290.69012451171875,297.6791687011719,290.516845703125,1.0,0.3907223343849182,1.0,0.1500000059604644,0.0,1.0,-1.8072750568389893,1.8072004318237305,7.465571979992092e-05,1.3958276510238647,0.0,0.0,0.0,73.35253143310547,49.0,218.78421020507807,-0.0,662.8671264648438,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.9175683259963988,0.3138579130172729,0.2811009883880615,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622009277344,0.7313169240951538,0.1565791368484497,0.1491701900959015,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651916503906,0.8438302278518677,0.2443268299102783,0.1709546595811844,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.7127605676651001,0.1440996974706649,0.1374924033880233,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.7567675113677979,0.1746490746736526,0.7886092066764832,290.665771484375,285.74127197265625,290.85302734375,287.1772766113281,290.8485107421875,297.68621826171875,290.6766052246094,1.0,0.3843661844730377,1.0,0.1500000059604644,0.0,1.0,-1.8331804275512693,1.8331036567687988,7.679450209252536e-05,1.4161415100097656,0.0,0.0,0.0,61.98591995239258,37.0,221.3854217529297,-0.0,649.6880493164062,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6663818359375,0.9175683259963988,0.3138579130172729,0.2811009883880615,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622009277344,0.7313169240951538,0.1565791368484497,0.1491701900959015,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6651916503906,0.8438302278518677,0.2443268299102783,0.1709546595811844,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614685058594,0.7127605676651001,0.1440996974706649,0.1374924033880233,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6630554199219,0.7567675113677979,0.1746490746736526,0.7886092066764832,290.665771484375,285.74127197265625,290.85302734375,287.1772766113281,290.8485107421875,297.68621826171875,290.6766052246094,1.0,0.3843661844730377,1.0,0.1500000059604644,0.0,1.0,-1.8331804275512693,1.8331036567687988,7.679450209252536e-05,1.4161415100097656,0.0,0.0,0.0,61.98591995239258,37.0,221.3854217529297,-0.0,649.6880493164062,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7694396972656,0.9635962843894958,0.3196407556533813,0.2859315276145935,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7652587890625,0.7600731253623962,0.1582577675580978,0.1504112035036087,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76824951171875,0.8792364597320557,0.2474678307771682,0.1728914231061935,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7645263671875,0.7401439547538757,0.1454618424177169,0.1384379714727401,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76611328125,0.7881360054016113,0.1763089746236801,0.7944210171699524,290.768798828125,285.7171325683594,290.95361328125,287.2249450683594,290.9492492675781,297.6911315917969,290.77947998046875,1.0,0.3801838159561157,1.0,0.1500000059604644,0.0,1.0,-1.8509095907211304,1.8508312702178955,7.827780063962564e-05,1.430036187171936,0.9846900701522828,0.9846900701522828,0.0,54.418827056884766,37.0,221.2019500732422,-0.0,641.0751342773438,1.0,283.35009765625,284.5125732421875,288.8861083984375,289.7688903808594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,1.1043499334500809e-21,5.521749667250404e-22,5.521749162379424e-22,0.0,0.0,-0.0,3.156869934173301e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207240,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39520263671875,0.9883512854576112,0.3214649260044098,0.2884670197963714,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6128234863281,0.7802761197090149,0.1587317585945129,0.1510691344738006,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610595703125,0.9035500884056092,0.2483582198619842,0.1738991886377334,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.7586786150932312,0.1457928717136383,0.1389342099428177,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.57196044921875,0.8093096017837524,0.176708772778511,0.7974537014961243,289.4309997558594,285.7041015625,291.0079345703125,287.250244140625,291.00360107421875,297.684814453125,288.85723876953125,1.0,0.3778672814369201,1.0,0.1500000059604644,0.0,1.0,-1.8602005243301392,1.860121488571167,7.906152313807979e-05,1.4373891353607178,0.9894043803215028,0.9894043803215028,0.0,50.33932495117188,25.0,8033.14599609375,-0.0,636.118408203125,1.0,283.353759765625,290.1170959472656,289.4102478027344,290.21710205078125,293.1499938964844,293.1499938964844,283.1499938964844,1495.69775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7955100536346436,0.7955179810523987,7.310644889457762e-08,4.203167915344238,4.203157424926758,1.0298669621988664e-05,0.0,0.0,-0.0,4015.845947265625,0.0,16.611000061035156,1884.7738037109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207300,297.6497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.9955938458442688,0.3143860697746277,0.2865006923675537,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82061767578125,0.7876749038696289,0.1556535959243774,0.1499652862548828,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.9125899076461792,0.2432199269533157,0.1725987046957016,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367919921875,0.7653104066848755,0.1427352726459503,0.1377449184656143,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8026733398437,0.8162215352058411,0.1729454696178436,0.790589451789856,286.74755859375,285.6858215332031,291.08404541015625,287.2851867675781,291.0797424316406,297.5835266113281,286.5582275390625,1.0,0.3733246326446533,1.0,0.1500000059604644,0.0,1.0,-1.8453586101531985,1.8452807664871216,7.781273598084226e-05,1.4264594316482544,0.9681121706962584,0.9681121706962584,0.0,48.18289566040039,25.0,10043.2353515625,-0.0,616.7192993164062,1.0,283.2832336425781,286.6809387207031,290.4920349121094,291.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,2186.85205078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0627467557787895,1.0,0.0,0.0,0.965369462966919,0.9653713703155518,6.344526326529376e-08,4.264186859130859,4.264176845550537,9.800749467103742e-06,0.0,0.0,-0.0,3911.7021484375,0.0,27.82213020324707,1895.199951171875,0.0,0.0,0.2468643486499786,1.0,0.0,3.0,1.0,0.0
12207360,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504638671875,0.9787644147872924,0.3062089681625366,0.279415488243103,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.7714592218399048,0.1513091027736663,0.146401971578598,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8583374023437,0.89288729429245,0.2364977896213531,0.1683544963598251,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7496837377548218,0.1383896172046661,0.1341983824968338,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.7990339398384094,0.1675393730401992,0.7696881294250488,285.854736328125,285.66778564453125,291.15924072265625,287.3190612792969,291.15484619140625,297.468994140625,285.7899169921875,1.0,0.3666324019432068,1.0,0.1500000059604644,0.0,1.0,-1.7981417179107666,1.7980678081512451,7.391106919385493e-05,1.3896152973175049,0.9600557088851928,0.9600557088851928,0.0,49.0322151184082,25.0,10650.6279296875,-0.0,580.6221923828125,1.0,283.2268981933594,285.5317077636719,291.2178039550781,291.80194091796875,293.1499938964844,293.1499938964844,283.1499938964844,3592.10009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1889491975307464,1.0,0.0,0.0,1.2270151376724243,1.227017879486084,1.005237280082838e-07,4.265870094299316,4.265860080718994,9.786392183741556e-06,0.0,0.0,-0.0,4013.357177734375,0.0,57.049781799316406,1895.4296875,0.0,0.0,0.3134825527667999,1.0,0.0,3.0,1.0,0.0
12207420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47930908203125,0.9584118127822876,0.3004564642906189,0.273116260766983,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.7539898753166199,0.1472042798995971,0.1423739641904831,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.8724266290664673,0.2306858301162719,0.1639230102300644,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7329113483428955,0.1341841667890548,0.1301179379224777,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7791815400123596,0.1622488051652908,0.7453752756118774,285.4817199707031,285.6490173339844,291.2373962402344,287.35357666015625,291.23291015625,297.3805847167969,285.4462585449219,1.0,0.3600089251995086,1.0,0.1500000059604644,0.0,1.0,-1.7463159561157229,1.7462462186813354,6.975930591579527e-05,1.348759651184082,0.955267071723938,0.955267071723938,0.0,50.203739166259766,25.0,11135.7939453125,-0.0,543.6392822265625,1.0,283.1873779296875,285.06024169921875,291.5721740722656,292.3554382324219,293.1499938964844,293.1499938964844,283.1499938964844,5405.37158203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3412258923053741,1.0,0.0,0.0,1.4986414909362793,1.4986454248428345,1.4986321161813978e-07,4.265923023223877,4.265913486480713,9.78593834588537e-06,0.0,0.0,-0.0,4080.594482421875,0.0,104.0827407836914,1895.4368896484373,0.0,180.83287048339844,0.3771308660507202,1.0,0.0,3.0,1.0,0.0
12207480,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.94854336977005,0.2973678112030029,0.2694805264472961,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.7449880838394165,0.1441608667373657,0.1392238885164261,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8623644113540649,0.2267259657382965,0.1607515066862106,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3029479980469,0.7237920761108398,0.1310087442398071,0.1268583685159683,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7682481408119202,0.1582051217555999,0.7257881760597229,285.2929992675781,285.68927001953125,291.3066711425781,287.3835754394531,291.3021545410156,297.3243713378906,285.26971435546875,1.0,0.3541543185710907,1.0,0.1500000059604644,0.0,1.0,-1.7069146633148191,1.706847906112671,6.669592403341085e-05,1.3176053762435913,0.9505714774131776,0.9505714774131776,0.0,50.24888229370117,25.0,11464.4423828125,-0.0,514.3418579101562,1.0,283.16748046875,284.8275756835937,291.4716186523437,292.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,7053.14111328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.438531219959259,1.0,0.0,0.0,1.705957293510437,1.7059624195098877,1.941913723157996e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.005126953125,0.0,153.69947814941406,1895.4371337890625,0.0,349.7864685058594,0.430507093667984,1.0,0.0,3.0,1.0,0.0
12207540,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9496651887893676,0.2945562899112701,0.2658963203430176,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7402567863464355,0.1394268721342086,0.1341834366321563,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8589612245559692,0.2211712449789047,0.1562239229679107,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7178709506988525,0.1260013878345489,0.1215565577149391,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7608557939529419,0.1516914367675781,0.6933848261833191,285.0533142089844,285.7059936523437,291.45001220703125,287.44354248046875,291.4454345703125,297.25360107421875,285.04107666015625,1.0,0.3428605794906616,1.0,0.1500000059604644,0.0,1.0,-1.6458312273025513,1.645769119262695,6.210753781488165e-05,1.269214749336243,0.9403306245803832,0.9403306245803832,0.0,47.96111679077149,25.0,11891.7734375,-0.0,464.6483154296875,1.0,283.152587890625,284.5320129394531,290.9713439941406,292.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,10816.6220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461263656616211,1.0,0.0,0.0,2.093335628509521,2.093343496322632,2.923958106748614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00830078125,0.0,284.8219909667969,1895.4371337890625,0.0,670.6331787109375,0.5250747799873352,1.0,0.0,3.0,1.0,0.0
12207600,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9496651887893676,0.2945562899112701,0.2658963203430176,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7402567863464355,0.1394268721342086,0.1341834366321563,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.8589612245559692,0.2211712449789047,0.1562239229679107,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7178709506988525,0.1260013878345489,0.1215565577149391,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7608557939529419,0.1516914367675781,0.6933848261833191,285.0533142089844,285.7059936523437,291.45001220703125,287.44354248046875,291.4454345703125,297.25360107421875,285.04107666015625,1.0,0.3428605794906616,1.0,0.1500000059604644,0.0,1.0,-1.6458312273025513,1.645769119262695,6.210753781488165e-05,1.269214749336243,0.9403306245803832,0.9403306245803832,0.0,47.96111679077149,25.0,11891.7734375,-0.0,464.6483154296875,1.0,283.152587890625,284.5320129394531,290.9713439941406,292.00689697265625,293.1499938964844,293.1499938964844,283.1499938964844,10816.6220703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5461263656616211,1.0,0.0,0.0,2.093335628509521,2.093343496322632,2.923958106748614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.00830078125,0.0,284.8219909667969,1895.4371337890625,0.0,670.6331787109375,0.5250747799873352,1.0,0.0,3.0,1.0,0.0
12207660,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9651976227760316,0.2942898869514465,0.2651053071022033,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7456538081169128,0.1362902224063873,0.1307785809040069,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8679675459861755,0.2178997546434402,0.1535329073667526,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7220185995101929,0.1225950270891189,0.1178956180810928,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7647699117660522,0.1471817791461944,0.6706593036651611,284.92706298828125,285.7178955078125,291.59033203125,287.49957275390625,291.5856628417969,297.2193908691406,284.9202880859375,1.0,0.3333791494369507,1.0,0.1500000059604644,0.0,1.0,-1.6058695316314695,1.6058104038238523,5.921223419136368e-05,1.2375088930130005,0.929119348526001,0.929119348526001,0.0,44.40598678588867,25.0,12200.703125,-0.0,428.2675476074219,1.0,283.1502685546875,284.3797302246094,290.58209228515625,291.572021484375,293.1499938964844,293.1499938964844,283.1499938964844,14425.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584535598754883,1.0,0.0,0.0,2.391585111618042,2.3915951251983643,3.816497837760835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.11669921875,0.0,426.2380065917969,1895.4371337890625,0.0,722.7468872070312,0.597998321056366,1.0,0.0,3.0,1.0,0.0
12207720,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9651976227760316,0.2942898869514465,0.2651053071022033,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7456538081169128,0.1362902224063873,0.1307785809040069,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8679675459861755,0.2178997546434402,0.1535329073667526,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7220185995101929,0.1225950270891189,0.1178956180810928,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7647699117660522,0.1471817791461944,0.6706593036651611,284.92706298828125,285.7178955078125,291.59033203125,287.49957275390625,291.5856628417969,297.2193908691406,284.9202880859375,1.0,0.3333791494369507,1.0,0.1500000059604644,0.0,1.0,-1.6058695316314695,1.6058104038238523,5.921223419136368e-05,1.2375088930130005,0.929119348526001,0.929119348526001,0.0,44.40598678588867,25.0,12200.703125,-0.0,428.2675476074219,1.0,283.1502685546875,284.3797302246094,290.58209228515625,291.572021484375,293.1499938964844,293.1499938964844,283.1499938964844,14425.640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584535598754883,1.0,0.0,0.0,2.391585111618042,2.3915951251983643,3.816497837760835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.11669921875,0.0,426.2380065917969,1895.4371337890625,0.0,722.7468872070312,0.597998321056366,1.0,0.0,3.0,1.0,0.0
12207780,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9840714931488036,0.2952311038970947,0.2656134068965912,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7557648420333862,0.1341262012720108,0.1284136176109314,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8824853897094727,0.2158303260803222,0.151828184723854,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7305024266242981,0.1201604902744293,0.1152744069695472,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.773913562297821,0.1439130902290344,0.6542291641235352,284.8565673828125,285.7247314453125,291.7289428710937,287.55230712890625,291.7242431640625,297.2032775878906,284.852783203125,1.0,0.3256690204143524,1.0,0.1500000059604644,0.0,1.0,-1.57871413230896,1.5786569118499756,5.729301847168245e-05,1.215943694114685,0.9172984957695008,0.9172984957695008,0.0,40.83511352539063,25.0,12422.0380859375,-0.0,401.3759765625,1.0,283.1500244140625,284.29168701171875,290.443603515625,291.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,17644.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329705476760864,1.0,0.0,0.0,2.612933158874512,2.612945318222046,4.555645887194261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.535400390625,0.0,558.1531372070312,1895.4371337890625,0.0,619.1259155273438,0.6523696780204773,1.0,0.0,3.0,1.0,0.0
12207840,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.9840714931488036,0.2952311038970947,0.2656134068965912,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7557648420333862,0.1341262012720108,0.1284136176109314,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8824853897094727,0.2158303260803222,0.151828184723854,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.7305024266242981,0.1201604902744293,0.1152744069695472,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.773913562297821,0.1439130902290344,0.6542291641235352,284.8565673828125,285.7247314453125,291.7289428710937,287.55230712890625,291.7242431640625,297.2032775878906,284.852783203125,1.0,0.3256690204143524,1.0,0.1500000059604644,0.0,1.0,-1.57871413230896,1.5786569118499756,5.729301847168245e-05,1.215943694114685,0.9172984957695008,0.9172984957695008,0.0,40.83511352539063,25.0,12422.0380859375,-0.0,401.3759765625,1.0,283.1500244140625,284.29168701171875,290.443603515625,291.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,17644.1640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329705476760864,1.0,0.0,0.0,2.612933158874512,2.612945318222046,4.555645887194261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.535400390625,0.0,558.1531372070312,1895.4371337890625,0.0,619.1259155273438,0.6523696780204773,1.0,0.0,3.0,1.0,0.0
12207900,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9928933382034302,0.2959638833999634,0.2661468684673309,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340759277344,0.7616581916809082,0.133280873298645,0.127490684390068,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8905936479568481,0.2150600105524063,0.1511956602334976,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.735419511795044,0.1191800162196159,0.1142233237624168,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.779365599155426,0.1425784677267074,0.6475737690925598,284.8329467773437,285.7027587890625,291.797607421875,287.5775146484375,291.7929077148437,297.1991271972656,284.8299255371094,1.0,0.3224039673805237,1.0,0.1500000059604644,0.0,1.0,-1.568232536315918,1.5681759119033811,5.656267603626475e-05,1.2076148986816406,0.911482036113739,0.911482036113739,0.0,39.21048355102539,25.0,12521.845703125,-0.0,390.5672607421875,1.0,283.1499938964844,284.25982666015625,290.4450378417969,291.3620910644531,293.1499938964844,293.1499938964844,283.1499938964844,19208.14453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182263851165771,1.0,0.0,0.0,2.707418203353882,2.7074313163757324,4.891072080681624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.393310546875,0.0,622.3886108398438,1895.4371337890625,0.0,566.1151733398438,0.6729510426521301,1.0,0.0,3.0,1.0,0.0
12207960,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.9990000128746032,0.2968427538871765,0.2661605179309845,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7671063542366028,0.1325471103191375,0.1266974359750747,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8980180621147156,0.2144058495759964,0.1506646871566772,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.7399080395698547,0.1183116883039474,0.1133023425936698,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7843170762062073,0.1413835287094116,0.6416810750961304,284.81756591796875,285.72662353515625,291.8658447265625,287.6018981933594,291.86114501953125,297.1967163085937,284.8155212402344,1.0,0.3194583356380462,1.0,0.1500000059604644,0.0,1.0,-1.5584291219711304,1.558373212814331,5.588491330854595e-05,1.199863076210022,0.9051789045333862,0.9051789045333862,0.0,37.821475982666016,25.0,12590.81640625,-0.0,380.9383544921875,1.0,283.1499938964844,284.2384033203125,290.4752502441406,291.3809509277344,293.1499938964844,293.1499938964844,283.1499938964844,20408.87890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.505700945854187,1.0,0.0,0.0,2.772766351699829,2.772780179977417,5.130030444888689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.246826171875,0.0,670.0433959960938,1895.4371337890625,0.0,524.722412109375,0.6919675469398499,1.0,0.0,3.0,1.0,0.0
12208020,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9990000128746032,0.300153523683548,0.259186714887619,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7715750336647034,0.1313068866729736,0.1254108399152755,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9048362970352172,0.2133186310529709,0.1498252004384994,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7431191802024841,0.1168055161833763,0.1117627397179603,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7874850630760193,0.1392954736948013,0.6316590905189514,284.7921447753906,285.7236328125,292.0010070800781,287.6483459472656,291.9963073730469,297.20196533203125,284.7907409667969,1.0,0.3139993846416473,1.0,0.1500000059604644,0.0,1.0,-1.5336732864379885,1.533619046211243,5.419601802714169e-05,1.1802172660827637,0.8928823471069336,0.8928823471069336,0.0,36.21826934814453,25.0,12672.4482421875,-0.0,362.0574035644531,1.0,283.1499938964844,284.2015075683594,290.5760192871094,291.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,22763.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907792508602142,1.0,0.0,0.0,2.886017322540283,2.8860325813293457,5.55765041099221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.72705078125,0.0,759.4105834960938,1895.4371337890625,0.0,479.4339599609375,0.7144255042076111,1.0,0.0,3.0,1.0,0.0
12208080,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.9990000128746032,0.300153523683548,0.259186714887619,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7715750336647034,0.1313068866729736,0.1254108399152755,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9048362970352172,0.2133186310529709,0.1498252004384994,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.7431191802024841,0.1168055161833763,0.1117627397179603,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.7874850630760193,0.1392954736948013,0.6316590905189514,284.7921447753906,285.7236328125,292.0010070800781,287.6483459472656,291.9963073730469,297.20196533203125,284.7907409667969,1.0,0.3139993846416473,1.0,0.1500000059604644,0.0,1.0,-1.5336732864379885,1.533619046211243,5.419601802714169e-05,1.1802172660827637,0.8928823471069336,0.8928823471069336,0.0,36.21826934814453,25.0,12672.4482421875,-0.0,362.0574035644531,1.0,283.1499938964844,284.2015075683594,290.5760192871094,291.4755859375,293.1499938964844,293.1499938964844,283.1499938964844,22763.578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907792508602142,1.0,0.0,0.0,2.886017322540283,2.8860325813293457,5.55765041099221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.72705078125,0.0,759.4105834960938,1895.4371337890625,0.0,479.4339599609375,0.7144255042076111,1.0,0.0,3.0,1.0,0.0
12208140,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9990000128746032,0.3027995228767395,0.2553637027740478,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7740317583084106,0.1307201534509658,0.1248021945357322,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9086374640464784,0.21281298995018,0.1494333744049072,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.7448918223381042,0.1160717010498046,0.1110143885016441,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.7892515659332275,0.1382810175418853,0.626785397529602,284.7892761230469,285.6966552734375,292.0759582519531,287.6730041503906,292.0712280273437,297.2102355957031,284.7890014648437,1.0,0.311240404844284,1.0,0.1500000059604644,0.0,1.0,-1.521134614944458,1.5210812091827393,5.335297100828029e-05,1.1702419519424438,0.8863334059715271,0.8863334059715271,0.0,35.41901397705078,25.0,12672.0888671875,-0.0,352.7459716796875,1.0,283.1499938964844,284.1966552734375,290.6336975097656,291.5346069335937,293.1499938964844,293.1499938964844,283.1499938964844,23327.71484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878736734390259,1.0,0.0,0.0,2.895777940750122,2.895793199539185,5.595306333816552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.79052734375,0.0,769.5748901367188,1895.4371337890625,0.0,471.0929565429688,0.7197176814079285,1.0,0.0,3.0,1.0,0.0
12208200,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9990000128746032,0.30512136220932,0.2524524331092834,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7759624719619751,0.1303050220012664,0.1243718042969703,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.9116613864898682,0.2124610096216201,0.1491605043411255,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7462924122810364,0.1155416667461395,0.1104748547077179,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.7906628251075745,0.1375510841608047,0.6232842206954956,284.7889709472656,285.7159118652344,292.13446044921875,287.69171142578125,292.1297302246094,297.21826171875,284.7889709472656,1.0,0.30921071767807,1.0,0.1500000059604644,0.0,1.0,-1.5119431018829346,1.5118904113769531,5.274026625556871e-05,1.1629256010055542,0.8808098435401917,0.8808098435401917,0.0,34.8316650390625,25.0,12677.4755859375,-0.0,346.00689697265625,1.0,283.1499938964844,284.1940002441406,290.6742248535156,291.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,23759.96875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4875730574131012,1.0,0.0,0.0,2.903604745864868,2.9036200046539307,5.625593075819779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.197998046875,0.0,777.653076171875,1895.4371337890625,0.0,470.2385559082031,0.7189369201660156,1.0,0.0,3.0,1.0,0.0
