time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208260,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.9990000128746032,0.3109582662582397,0.2461736798286438,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7802566289901733,0.1294885724782943,0.1235250160098075,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9184526205062866,0.2117843627929687,0.1486347764730453,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7494161128997803,0.114466406404972,0.109382227063179,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7938356399536133,0.1360751390457153,0.616225004196167,284.7996826171875,285.7035522460937,292.26611328125,287.73211669921875,292.2613830566406,297.2395935058594,284.8005676269531,1.0,0.3050107061862945,1.0,0.1500000059604644,0.0,1.0,-1.492969274520874,1.492917776107788,5.148960917722434e-05,1.1478102207183838,0.8691574931144714,0.8691574931144714,0.0,33.62369155883789,28.0,12655.0810546875,-0.0,332.3456420898437,1.0,283.1499938964844,284.20263671875,290.7437744140625,291.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,23992.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903420805931091,1.0,0.0,0.0,2.8720548152923584,2.872070074081421,5.504004434442322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.521484375,0.0,756.9703979492188,1895.4371337890625,0.0,478.1693420410156,0.7116644382476807,1.0,0.0,3.0,1.0,0.0
12208320,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.9990000128746032,0.3109582662582397,0.2461736798286438,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7802566289901733,0.1294885724782943,0.1235250160098075,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9184526205062866,0.2117843627929687,0.1486347764730453,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.7494161128997803,0.114466406404972,0.109382227063179,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7938356399536133,0.1360751390457153,0.616225004196167,284.7996826171875,285.7035522460937,292.26611328125,287.73211669921875,292.2613830566406,297.2395935058594,284.8005676269531,1.0,0.3050107061862945,1.0,0.1500000059604644,0.0,1.0,-1.492969274520874,1.492917776107788,5.148960917722434e-05,1.1478102207183838,0.8691574931144714,0.8691574931144714,0.0,33.62369155883789,28.0,12655.0810546875,-0.0,332.3456420898437,1.0,283.1499938964844,284.20263671875,290.7437744140625,291.6552124023437,293.1499938964844,293.1499938964844,283.1499938964844,23992.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4903420805931091,1.0,0.0,0.0,2.8720548152923584,2.872070074081421,5.504004434442322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.521484375,0.0,756.9703979492188,1895.4371337890625,0.0,478.1693420410156,0.7116644382476807,1.0,0.0,3.0,1.0,0.0
12208380,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9988342523574828,0.3169630169868469,0.2435788810253143,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7812996506690979,0.1288216561079025,0.1228471845388412,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9208254814147948,0.2112485468387603,0.1482282131910324,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7496493458747864,0.1135448291897773,0.1084622666239738,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7937422394752502,0.1348004341125488,0.6102389097213745,284.821044921875,285.6866760253906,292.39599609375,287.7695617675781,292.3912658691406,297.2613830566406,284.8228759765625,1.0,0.3025738894939422,1.0,0.1500000059604644,0.0,1.0,-1.4802560806274414,1.4802054166793823,5.066221274319105e-05,1.1376278400421145,0.8580985069274902,0.8580985069274902,0.0,33.050533294677734,31.0,12640.0791015625,-0.0,323.966796875,1.0,283.1499938964844,284.2235412597656,290.7863464355469,291.7030334472656,293.1499938964844,293.1499938964844,283.1499938964844,23716.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939649105072021,1.0,0.0,0.0,2.8103585243225098,2.810373306274414,5.270075575936062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.313232421875,0.0,713.5110473632812,1895.4371337890625,0.0,488.7533874511719,0.6971399188041687,1.0,0.0,3.0,1.0,0.0
12208440,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.9988342523574828,0.3169630169868469,0.2435788810253143,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.7812996506690979,0.1288216561079025,0.1228471845388412,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.9208254814147948,0.2112485468387603,0.1482282131910324,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202819824219,0.7496493458747864,0.1135448291897773,0.1084622666239738,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.7937422394752502,0.1348004341125488,0.6102389097213745,284.821044921875,285.6866760253906,292.39599609375,287.7695617675781,292.3912658691406,297.2613830566406,284.8228759765625,1.0,0.3025738894939422,1.0,0.1500000059604644,0.0,1.0,-1.4802560806274414,1.4802054166793823,5.066221274319105e-05,1.1376278400421145,0.8580985069274902,0.8580985069274902,0.0,33.050533294677734,31.0,12640.0791015625,-0.0,323.966796875,1.0,283.1499938964844,284.2235412597656,290.7863464355469,291.7030334472656,293.1499938964844,293.1499938964844,283.1499938964844,23716.232421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939649105072021,1.0,0.0,0.0,2.8103585243225098,2.810373306274414,5.270075575936062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.313232421875,0.0,713.5110473632812,1895.4371337890625,0.0,488.7533874511719,0.6971399188041687,1.0,0.0,3.0,1.0,0.0
12208500,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.9988452196121216,0.3197531700134277,0.2436741441488266,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.7805885672569275,0.1285347193479538,0.1225619912147522,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.9203022718429564,0.2110231071710586,0.1480617672204971,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7486723065376282,0.1131324842572212,0.1080577373504638,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.792444109916687,0.1342149376869201,0.6075454354286194,284.8363647460937,285.6596984863281,292.4602355957031,287.7872314453125,292.45556640625,297.2705078125,284.83892822265625,1.0,0.3019171059131622,1.0,0.1500000059604644,0.0,1.0,-1.4761075973510742,1.4760571718215942,5.039406823925674e-05,1.134299397468567,0.853029727935791,0.853029727935791,0.0,32.986297607421875,31.0,12629.875,-0.0,321.5697631835937,1.0,283.1499938964844,284.23980712890625,290.8014831542969,291.71929931640625,293.1499938964844,293.1499938964844,283.1499938964844,23326.5859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495281308889389,1.0,0.0,0.0,2.764257431030273,2.7642717361450195,5.098593192087719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.376953125,0.0,681.1354370117188,1895.4371337890625,0.0,492.6585388183594,0.6889483332633972,1.0,0.0,3.0,1.0,0.0
12208560,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9989560842514038,0.3223557472229004,0.2445978075265884,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.7791496515274048,0.1282754391431808,0.1223087906837463,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9187667965888976,0.210822194814682,0.1479170769453048,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7470561861991882,0.1127493679523468,0.1076865419745445,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.790394127368927,0.1336534917354583,0.6049982905387878,284.8515930175781,285.6654052734375,292.5240478515625,287.80419921875,292.5193786621094,297.278076171875,284.8540954589844,1.0,0.301599383354187,1.0,0.1500000059604644,0.0,1.0,-1.4732334613800049,1.473183274269104,5.020881144446321e-05,1.1319845914840698,0.847813069820404,0.847813069820404,0.0,33.05255508422852,34.0,12640.09375,-0.0,320.1941833496094,1.0,283.1499938964844,284.25408935546875,290.8150939941406,291.7343139648437,293.1499938964844,293.1499938964844,283.1499938964844,23108.927734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961996376514435,1.0,0.0,0.0,2.731048583984375,2.731062650680542,4.976823220204096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.30712890625,0.0,658.7806396484375,1895.4371337890625,0.0,495.40179443359375,0.6783384084701538,1.0,0.0,3.0,1.0,0.0
12208620,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.3269689679145813,0.2486052811145782,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7743765115737915,0.1278273314237594,0.1218834295868873,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9130979180336,0.2104794532060623,0.147679716348648,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7421849966049194,0.1120589897036552,0.1070301234722137,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7843046188354492,0.1325775533914566,0.6002047657966614,284.88885498046875,285.6398620605469,292.6502990722656,287.8360290527344,292.64569091796875,297.28839111328125,284.891845703125,1.0,0.3018434345722198,1.0,0.1500000059604644,0.0,1.0,-1.4707034826278689,1.470653414726257,5.004607010050677e-05,1.1299117803573608,0.8384189009666443,0.8384189009666443,0.0,33.53561782836914,37.0,12651.2109375,-0.0,320.0508728027344,1.0,283.1499938964844,284.29180908203125,290.8402709960937,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,22287.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969913959503174,1.0,0.0,0.0,2.6420376300811768,2.642050743103028,4.657697729726351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.904052734375,0.0,600.0184326171875,1895.4371337890625,0.0,497.779541015625,0.6571344137191772,1.0,0.0,3.0,1.0,0.0
12208680,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.3269689679145813,0.2486052811145782,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7743765115737915,0.1278273314237594,0.1218834295868873,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9130979180336,0.2104794532060623,0.147679716348648,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7421849966049194,0.1120589897036552,0.1070301234722137,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7843046188354492,0.1325775533914566,0.6002047657966614,284.88885498046875,285.6398620605469,292.6502990722656,287.8360290527344,292.64569091796875,297.28839111328125,284.891845703125,1.0,0.3018434345722198,1.0,0.1500000059604644,0.0,1.0,-1.4707034826278689,1.470653414726257,5.004607010050677e-05,1.1299117803573608,0.8384189009666443,0.8384189009666443,0.0,33.53561782836914,37.0,12651.2109375,-0.0,320.0508728027344,1.0,283.1499938964844,284.29180908203125,290.8402709960937,291.760498046875,293.1499938964844,293.1499938964844,283.1499938964844,22287.203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969913959503174,1.0,0.0,0.0,2.6420376300811768,2.642050743103028,4.657697729726351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.904052734375,0.0,600.0184326171875,1895.4371337890625,0.0,497.779541015625,0.6571344137191772,1.0,0.0,3.0,1.0,0.0
12208740,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.3307769000530243,0.2550404965877533,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7675058245658875,0.1274624466896057,0.1215545460581779,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.904790699481964,0.210203468799591,0.1475022286176681,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7355258464813232,0.1114600300788879,0.106477715075016,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7759726643562317,0.1315402686595916,0.5956841111183167,284.93133544921875,285.6101379394531,292.77471923828125,287.8652038574219,292.7701721191406,297.29248046875,284.9346923828125,1.0,0.3031033873558044,1.0,0.1500000059604644,0.0,1.0,-1.4717289209365845,1.4716787338256836,5.011188841308467e-05,1.1306533813476562,0.8300347924232483,0.8300347924232483,0.0,34.44945526123047,40.0,12670.224609375,-0.0,322.8895263671875,1.0,283.1499938964844,284.3350830078125,290.8660583496094,291.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,21329.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970832765102386,1.0,0.0,0.0,2.548595428466797,2.54860782623291,4.3340622823961894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.01904296875,0.0,541.6646118164062,1895.4371337890625,0.0,498.0562744140625,0.6347670555114746,1.0,0.0,3.0,1.0,0.0
12208800,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.3307769000530243,0.2550404965877533,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7675058245658875,0.1274624466896057,0.1215545460581779,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.904790699481964,0.210203468799591,0.1475022286176681,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.7355258464813232,0.1114600300788879,0.106477715075016,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.7759726643562317,0.1315402686595916,0.5956841111183167,284.93133544921875,285.6101379394531,292.77471923828125,287.8652038574219,292.7701721191406,297.29248046875,284.9346923828125,1.0,0.3031033873558044,1.0,0.1500000059604644,0.0,1.0,-1.4717289209365845,1.4716787338256836,5.011188841308467e-05,1.1306533813476562,0.8300347924232483,0.8300347924232483,0.0,34.44945526123047,40.0,12670.224609375,-0.0,322.8895263671875,1.0,283.1499938964844,284.3350830078125,290.8660583496094,291.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,21329.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4970832765102386,1.0,0.0,0.0,2.548595428466797,2.54860782623291,4.3340622823961894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.01904296875,0.0,541.6646118164062,1895.4371337890625,0.0,498.0562744140625,0.6347670555114746,1.0,0.0,3.0,1.0,0.0
12208860,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.333829790353775,0.2633214294910431,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7591553926467896,0.1271699368953704,0.1213098466396331,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8949171900749207,0.2099833041429519,0.1473752409219741,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7275573015213013,0.1109420582652092,0.1060176044702529,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7660335898399353,0.1305250823497772,0.5913405418395996,284.9775695800781,285.57635498046875,292.89727783203125,287.8917541503906,292.892822265625,297.2911376953125,284.9811096191406,1.0,0.3051914572715759,1.0,0.1500000059604644,0.0,1.0,-1.4754557609558103,1.47540545463562,5.035174763179384e-05,1.1335182189941406,0.8227569460868835,0.8227569460868835,0.0,35.74973678588867,43.0,12722.8046875,-0.0,328.1619567871094,1.0,283.1499938964844,284.3847351074219,290.8929443359375,291.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,20284.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972328543663025,1.0,0.0,0.0,2.4540820121765137,2.4540934562683105,4.018569654817841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.453857421875,0.0,486.1651306152344,1895.4371337890625,0.0,498.5070190429688,0.6150223612785339,1.0,0.0,3.0,1.0,0.0
12208920,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.333829790353775,0.2633214294910431,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7591553926467896,0.1271699368953704,0.1213098466396331,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.8949171900749207,0.2099833041429519,0.1473752409219741,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7275573015213013,0.1109420582652092,0.1060176044702529,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7660335898399353,0.1305250823497772,0.5913405418395996,284.9775695800781,285.57635498046875,292.89727783203125,287.8917541503906,292.892822265625,297.2911376953125,284.9811096191406,1.0,0.3051914572715759,1.0,0.1500000059604644,0.0,1.0,-1.4754557609558103,1.47540545463562,5.035174763179384e-05,1.1335182189941406,0.8227569460868835,0.8227569460868835,0.0,35.74973678588867,43.0,12722.8046875,-0.0,328.1619567871094,1.0,283.1499938964844,284.3847351074219,290.8929443359375,291.8160095214844,293.1499938964844,293.1499938964844,283.1499938964844,20284.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972328543663025,1.0,0.0,0.0,2.4540820121765137,2.4540934562683105,4.018569654817841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.453857421875,0.0,486.1651306152344,1895.4371337890625,0.0,498.5070190429688,0.6150223612785339,1.0,0.0,3.0,1.0,0.0
12208980,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.3361644446849823,0.2730188369750976,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7499757409095764,0.1269311755895614,0.1211333870887756,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.883738100528717,0.2097925394773483,0.1472836136817932,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7186021208763123,0.1104874685406684,0.1056345328688621,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7551965117454529,0.1295136958360672,0.587095320224762,285.0177001953125,285.53863525390625,293.0179748535156,287.915771484375,293.0136108398437,297.2852478027344,285.0208435058594,1.0,0.3079425394535064,1.0,0.1500000059604644,0.0,1.0,-1.4812179803848269,1.4811673164367676,5.072407293482684e-05,1.1379696130752563,0.8164916634559631,0.8164916634559631,0.0,37.38846969604492,31.0,12807.7744140625,-0.0,335.4271240234375,1.0,283.1499938964844,284.4272155761719,290.921630859375,291.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,19688.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498372346162796,1.0,0.0,0.0,2.3906524181365967,2.390663385391236,3.813521800566378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.579345703125,0.0,451.5848693847656,1895.4371337890625,0.0,501.9548645019531,0.6002301573753357,1.0,0.0,3.0,1.0,0.0
12209040,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.3361644446849823,0.2730188369750976,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7499757409095764,0.1269311755895614,0.1211333870887756,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.883738100528717,0.2097925394773483,0.1472836136817932,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7186021208763123,0.1104874685406684,0.1056345328688621,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7551965117454529,0.1295136958360672,0.587095320224762,285.0177001953125,285.53863525390625,293.0179748535156,287.915771484375,293.0136108398437,297.2852478027344,285.0208435058594,1.0,0.3079425394535064,1.0,0.1500000059604644,0.0,1.0,-1.4812179803848269,1.4811673164367676,5.072407293482684e-05,1.1379696130752563,0.8164916634559631,0.8164916634559631,0.0,37.38846969604492,31.0,12807.7744140625,-0.0,335.4271240234375,1.0,283.1499938964844,284.4272155761719,290.921630859375,291.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,19688.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498372346162796,1.0,0.0,0.0,2.3906524181365967,2.390663385391236,3.813521800566378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.579345703125,0.0,451.5848693847656,1895.4371337890625,0.0,501.9548645019531,0.6002301573753357,1.0,0.0,3.0,1.0,0.0
12209100,297.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9990000128746032,0.3374148607254028,0.2731826901435852,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7496230006217957,0.1268192529678344,0.1210280805826187,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8834220767021179,0.2096933871507644,0.1472177058458328,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.718019962310791,0.1102714017033577,0.1054294556379318,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7540956735610962,0.1289995461702346,0.5848120450973511,285.0343322753906,285.50762939453125,293.0776062011719,287.9268798828125,293.0732727050781,297.2822265625,285.0364074707031,1.0,0.3071033060550689,1.0,0.1500000059604644,0.0,1.0,-1.4782341718673706,1.478183627128601,5.053101995144971e-05,1.135629415512085,0.8138168454170227,0.8138168454170227,0.0,37.36116409301758,31.0,12820.736328125,-0.0,333.72235107421875,1.0,283.1499938964844,284.4437255859375,290.9352722167969,291.8666687011719,293.1499938964844,293.1499938964844,283.1499938964844,19473.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993463158607483,1.0,0.0,0.0,2.364783525466919,2.3647942543029785,3.731437061560428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.041748046875,0.0,438.0979309082031,1895.4371337890625,0.0,504.9212646484375,0.5942379832267761,1.0,0.0,3.0,1.0,0.0
12209160,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9990000128746032,0.3394791483879089,0.2697013914585113,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.7524662017822266,0.1267118901014328,0.1209022775292396,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8871241807937622,0.2095880657434463,0.1471302807331085,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7204611897468567,0.110062763094902,0.1052064448595047,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.7562357783317566,0.1284950077533722,0.5824179649353027,285.0447082519531,285.49713134765625,293.13677978515625,287.9373474121094,293.1324462890625,297.2841796875,285.04595947265625,1.0,0.3050332069396972,1.0,0.1500000059604644,0.0,1.0,-1.4706615209579468,1.470611572265625,5.004305421607569e-05,1.1295676231384275,0.8110860586166382,0.8110860586166382,0.0,36.66244125366211,34.0,12800.8505859375,-0.0,327.8536682128906,1.0,283.1499938964844,284.45477294921875,290.94677734375,291.8797302246094,293.1499938964844,293.1499938964844,283.1499938964844,19282.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003558993339539,1.0,0.0,0.0,2.342475175857544,2.3424859046936035,3.6613678844332753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.46923828125,0.0,426.6512451171875,1895.4371337890625,0.0,508.01507568359375,0.5890601873397827,1.0,0.0,3.0,1.0,0.0
12209220,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3446832001209259,0.2687264680862427,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7529721856117249,0.1265349984169006,0.1207165420055389,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8879181146621704,0.2093852162361145,0.1469820290803909,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7204772233963013,0.1096905097365379,0.1048336625099182,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7553073763847351,0.1275748610496521,0.5781266689300537,285.0629577636719,285.4519348144531,293.253662109375,287.95660400390625,293.2493591308594,297.2966613769531,285.06463623046875,1.0,0.3039200603961944,1.0,0.1500000059604644,0.0,1.0,-1.463481307029724,1.463431715965271,4.958293357049115e-05,1.1235880851745603,0.8064380288124084,0.8064380288124084,0.0,36.37085723876953,37.0,12804.9384765625,-0.0,323.2677001953125,1.0,283.1499938964844,284.4761962890625,290.9634704589844,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,18997.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017765760421753,1.0,0.0,0.0,2.3047292232513428,2.3047397136688232,3.5443224533082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.71240234375,0.0,407.924560546875,1895.4371337890625,0.0,512.4017944335938,0.5803636908531189,1.0,0.0,3.0,1.0,0.0
12209280,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.3446832001209259,0.2687264680862427,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7529721856117249,0.1265349984169006,0.1207165420055389,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8879181146621704,0.2093852162361145,0.1469820290803909,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7204772233963013,0.1096905097365379,0.1048336625099182,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.7553073763847351,0.1275748610496521,0.5781266689300537,285.0629577636719,285.4519348144531,293.253662109375,287.95660400390625,293.2493591308594,297.2966613769531,285.06463623046875,1.0,0.3039200603961944,1.0,0.1500000059604644,0.0,1.0,-1.463481307029724,1.463431715965271,4.958293357049115e-05,1.1235880851745603,0.8064380288124084,0.8064380288124084,0.0,36.37085723876953,37.0,12804.9384765625,-0.0,323.2677001953125,1.0,283.1499938964844,284.4761962890625,290.9634704589844,291.8981018066406,293.1499938964844,293.1499938964844,283.1499938964844,18997.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017765760421753,1.0,0.0,0.0,2.3047292232513428,2.3047397136688232,3.5443224533082685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.71240234375,0.0,407.924560546875,1895.4371337890625,0.0,512.4017944335938,0.5803636908531189,1.0,0.0,3.0,1.0,0.0
12209340,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.3478591442108154,0.27000892162323,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7516512870788574,0.126446396112442,0.1206336691975593,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.8863078951835632,0.2092663049697876,0.1469024270772934,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.7189623117446899,0.1094802841544151,0.1046348363161087,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.7531053423881531,0.1270311325788498,0.5756745934486389,285.0759582519531,285.4106140136719,293.3274841308594,287.9677429199219,293.3232116699219,297.3035888671875,285.0776672363281,1.0,0.3038878738880157,1.0,0.1500000059604644,0.0,1.0,-1.461641788482666,1.4615923166275024,4.946541957906448e-05,1.1219842433929443,0.8040775060653687,0.8040775060653687,0.0,36.53913879394531,37.0,12828.7431640625,-0.0,322.7037658691406,1.0,283.1499938964844,284.49029541015625,290.972900390625,291.908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18858.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023691654205322,1.0,0.0,0.0,2.2848215103149414,2.2848317623138428,3.483356465494581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.059814453125,0.0,398.3224487304688,1895.4371337890625,0.0,514.2430419921875,0.5757958889007568,1.0,0.0,3.0,1.0,0.0
12209400,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3495359420776367,0.2712178230285644,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7505019307136536,0.1264046877622604,0.1205979362130165,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.8848733901977539,0.2092035859823227,0.1468628793954849,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7177209258079529,0.109371080994606,0.104534812271595,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.7514666318893433,0.1267334222793579,0.5743573904037476,285.0832824707031,285.4031982421875,293.3686218261719,287.9736022949219,293.3644104003906,297.3066101074219,285.0849914550781,1.0,0.3040741682052612,1.0,0.1500000059604644,0.0,1.0,-1.4613001346588137,1.46125066280365,4.944355532643385e-05,1.1216306686401367,0.8027406930923462,0.8027406930923462,0.0,36.72496795654297,40.0,12847.3154296875,-0.0,322.9838562011719,1.0,283.1499938964844,284.4980163574219,290.9783020019531,291.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18780.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5026823282241821,1.0,0.0,0.0,2.2750985622406006,2.275108814239502,3.45377344501685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.181396484375,0.0,393.6446838378906,1895.4371337890625,0.0,515.2188110351562,0.5735509991645813,1.0,0.0,3.0,1.0,0.0
12209460,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9990000128746032,0.3537083566188812,0.2762497663497925,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7459995150566101,0.1263182461261749,0.1205381676554679,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8791583776473999,0.2090435326099395,0.1467715054750442,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7129119038581848,0.109100729227066,0.1042998284101486,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7456134557723999,0.1259211003780365,0.5708469152450562,285.1036682128906,285.3510131835937,293.4816589355469,287.9884338378906,293.4775085449219,297.31134033203125,285.1053771972656,1.0,0.3052882850170135,1.0,0.1500000059604644,0.0,1.0,-1.4626612663269043,1.4626117944717407,4.953015377395786e-05,1.1225124597549438,0.800027072429657,0.800027072429657,0.0,37.56107711791992,43.0,12914.8916015625,-0.0,325.79364013671875,1.0,283.1499938964844,284.51904296875,290.9937744140625,291.9344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18605.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037146210670471,1.0,0.0,0.0,2.2521395683288574,2.25214958190918,3.38441822123059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8232421875,0.0,382.7776794433594,1895.4371337890625,0.0,518.44873046875,0.5682628154754639,1.0,0.0,3.0,1.0,0.0
12209520,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9990000128746032,0.3537083566188812,0.2762497663497925,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7459995150566101,0.1263182461261749,0.1205381676554679,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8791583776473999,0.2090435326099395,0.1467715054750442,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7129119038581848,0.109100729227066,0.1042998284101486,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.7456134557723999,0.1259211003780365,0.5708469152450562,285.1036682128906,285.3510131835937,293.4816589355469,287.9884338378906,293.4775085449219,297.31134033203125,285.1053771972656,1.0,0.3052882850170135,1.0,0.1500000059604644,0.0,1.0,-1.4626612663269043,1.4626117944717407,4.953015377395786e-05,1.1225124597549438,0.800027072429657,0.800027072429657,0.0,37.56107711791992,43.0,12914.8916015625,-0.0,325.79364013671875,1.0,283.1499938964844,284.51904296875,290.9937744140625,291.9344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18605.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037146210670471,1.0,0.0,0.0,2.2521395683288574,2.25214958190918,3.38441822123059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8232421875,0.0,382.7776794433594,1895.4371337890625,0.0,518.44873046875,0.5682628154754639,1.0,0.0,3.0,1.0,0.0
12209580,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9990000128746032,0.3571390211582184,0.2833385169506073,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7400674819946289,0.1262708455324173,0.1205304712057113,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8715161085128784,0.208899438381195,0.1467026174068451,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7063074111938477,0.1088743656873703,0.1041216924786567,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7383226752281189,0.1251080930233001,0.5674278140068054,285.1237487792969,285.2955017089844,293.5927124023437,288.0011901855469,293.5886535644531,297.3106994628906,285.1254272460937,1.0,0.3073546886444092,1.0,0.1500000059604644,0.0,1.0,-1.466759204864502,1.4667093753814695,4.9791979108704254e-05,1.1256694793701172,0.798328697681427,0.798328697681427,0.0,38.80793380737305,46.0,13002.125,-0.0,331.11102294921875,1.0,283.1499938964844,284.5390014648437,291.0091857910156,291.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18452.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052968263626099,1.0,0.0,0.0,2.2349555492401123,2.2349653244018555,3.332967821734201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.254150390625,0.0,374.6808776855469,1895.4371337890625,0.0,523.439697265625,0.5642740726470947,1.0,0.0,3.0,1.0,0.0
12209640,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9990000128746032,0.3571390211582184,0.2833385169506073,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7400674819946289,0.1262708455324173,0.1205304712057113,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.8715161085128784,0.208899438381195,0.1467026174068451,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.7063074111938477,0.1088743656873703,0.1041216924786567,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7383226752281189,0.1251080930233001,0.5674278140068054,285.1237487792969,285.2955017089844,293.5927124023437,288.0011901855469,293.5886535644531,297.3106994628906,285.1254272460937,1.0,0.3073546886444092,1.0,0.1500000059604644,0.0,1.0,-1.466759204864502,1.4667093753814695,4.9791979108704254e-05,1.1256694793701172,0.798328697681427,0.798328697681427,0.0,38.80793380737305,46.0,13002.125,-0.0,331.11102294921875,1.0,283.1499938964844,284.5390014648437,291.0091857910156,291.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,18452.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5052968263626099,1.0,0.0,0.0,2.2349555492401123,2.2349653244018555,3.332967821734201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.254150390625,0.0,374.6808776855469,1895.4371337890625,0.0,523.439697265625,0.5642740726470947,1.0,0.0,3.0,1.0,0.0
12209700,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.9990000128746032,0.3586007356643677,0.2875177264213562,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.7367333769798279,0.1262623965740203,0.1205450370907783,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8671938180923462,0.208833560347557,0.146675556898117,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.7025062441825867,0.1087777465581893,0.1040525361895561,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.734296977519989,0.1246968284249305,0.5657235980033875,285.133544921875,285.26153564453125,293.6474914550781,288.0068664550781,293.6434631347656,297.3086853027344,285.1352233886719,1.0,0.3086521327495575,1.0,0.1500000059604644,0.0,1.0,-1.469631910324097,1.469581961631775,4.997607902623713e-05,1.1279104948043823,0.7979169487953186,0.7979169487953186,0.0,39.56573867797852,46.0,13051.5712890625,-0.0,334.5645751953125,1.0,283.1499938964844,284.5485534667969,291.01641845703125,291.96539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18386.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063345432281494,1.0,0.0,0.0,2.2282564640045166,2.228266477584839,3.313017771233717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.088134765625,0.0,371.5240783691406,1895.4371337890625,0.0,526.739990234375,0.5627075433731079,1.0,0.0,3.0,1.0,0.0
12209760,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9990000128746032,0.3599069714546203,0.2920636832714081,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7332226634025574,0.1262658536434173,0.1205735355615615,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430969238281,0.8626378774642944,0.2087727934122085,0.1466541588306427,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424255371094,0.6984838247299194,0.108693391084671,0.1039978191256523,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.7300730347633362,0.1242816522717475,0.5640159845352173,285.1431579589844,285.2368469238281,293.7017822265625,288.01202392578125,293.69781494140625,297.3056945800781,285.1447448730469,1.0,0.3101055324077606,1.0,0.1500000059604644,0.0,1.0,-1.4729814529418943,1.4729312658309937,5.019130549044348e-05,1.130541205406189,0.7976785898208618,0.7976785898208618,0.0,40.406341552734375,34.0,13104.9443359375,-0.0,338.49981689453125,1.0,283.1499938964844,284.5576477050781,291.02313232421875,291.9755249023437,293.1499938964844,293.1499938964844,283.1499938964844,18313.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075302720069885,1.0,0.0,0.0,2.223081350326538,2.223091125488281,3.297646458122472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.969482421875,0.0,368.9986877441406,1895.4371337890625,0.0,530.5689697265625,0.5614652633666992,1.0,0.0,3.0,1.0,0.0
12209820,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9990000128746032,0.3636602163314819,0.288274735212326,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7361623048782349,0.1262826174497604,0.1205602437257766,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8661758899688721,0.2086388021707534,0.1465451568365097,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7012971043586731,0.1085365265607833,0.1038195341825485,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7314554452896118,0.123442955315113,0.5601274371147156,285.15350341796875,285.1751403808594,293.8088684082031,288.02099609375,293.804931640625,297.30548095703125,285.1535339355469,1.0,0.3072648346424103,1.0,0.1500000059604644,0.0,1.0,-1.463420271873474,1.463370680809021,4.957851706421934e-05,1.1230380535125732,0.7979384064674377,0.7979384064674377,0.0,39.58408737182617,37.0,13129.4736328125,-0.0,331.23748779296875,1.0,283.1499938964844,284.5663757324219,291.03338623046875,291.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18187.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100841522216797,1.0,0.0,0.0,2.2159907817840576,2.216000556945801,3.2766439517217805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.163330078125,0.0,365.4364318847656,1895.4371337890625,0.0,538.8432006835938,0.5597191452980042,1.0,0.0,3.0,1.0,0.0
12209880,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535339355469,0.9990000128746032,0.3636602163314819,0.288274735212326,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7361623048782349,0.1262826174497604,0.1205602437257766,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15350341796875,0.8661758899688721,0.2086388021707534,0.1465451568365097,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7012971043586731,0.1085365265607833,0.1038195341825485,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534118652344,0.7314554452896118,0.123442955315113,0.5601274371147156,285.15350341796875,285.1751403808594,293.8088684082031,288.02099609375,293.804931640625,297.30548095703125,285.1535339355469,1.0,0.3072648346424103,1.0,0.1500000059604644,0.0,1.0,-1.463420271873474,1.463370680809021,4.957851706421934e-05,1.1230380535125732,0.7979384064674377,0.7979384064674377,0.0,39.58408737182617,37.0,13129.4736328125,-0.0,331.23748779296875,1.0,283.1499938964844,284.5663757324219,291.03338623046875,291.990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18187.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100841522216797,1.0,0.0,0.0,2.2159907817840576,2.216000556945801,3.2766439517217805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.163330078125,0.0,365.4364318847656,1895.4371337890625,0.0,538.8432006835938,0.5597191452980042,1.0,0.0,3.0,1.0,0.0
12209940,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.3692496120929718,0.2868066728115082,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7373926043510437,0.1263414770364761,0.1205941662192344,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8674569725990295,0.2085103541612625,0.1464457064867019,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7022584080696106,0.1084249019622802,0.1036916375160217,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7311873435974121,0.1226988136768341,0.5566123723983765,285.15728759765625,285.1105041503906,293.9139404296875,288.0282287597656,293.9100646972656,297.3184509277344,285.15789794921875,1.0,0.3062270581722259,1.0,0.1500000059604644,0.0,1.0,-1.4571962356567385,1.4571471214294434,4.918203921988607e-05,1.1179895401000977,0.7990432977676392,0.7990432977676392,0.0,39.219757080078125,40.0,13165.5615234375,-0.0,326.9850769042969,1.0,283.1499938964844,284.5715026855469,291.0373840332031,291.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18074.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119368433952332,1.0,0.0,0.0,2.213164567947388,2.213174343109131,3.2682913797543733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.390625,0.0,363.73779296875,1895.4371337890625,0.0,544.9284057617188,0.5589256286621094,1.0,0.0,3.0,1.0,0.0
12210000,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.3692496120929718,0.2868066728115082,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7373926043510437,0.1263414770364761,0.1205941662192344,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.8674569725990295,0.2085103541612625,0.1464457064867019,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7022584080696106,0.1084249019622802,0.1036916375160217,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.7311873435974121,0.1226988136768341,0.5566123723983765,285.15728759765625,285.1105041503906,293.9139404296875,288.0282287597656,293.9100646972656,297.3184509277344,285.15789794921875,1.0,0.3062270581722259,1.0,0.1500000059604644,0.0,1.0,-1.4571962356567385,1.4571471214294434,4.918203921988607e-05,1.1179895401000977,0.7990432977676392,0.7990432977676392,0.0,39.219757080078125,40.0,13165.5615234375,-0.0,326.9850769042969,1.0,283.1499938964844,284.5715026855469,291.0373840332031,291.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18074.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119368433952332,1.0,0.0,0.0,2.213164567947388,2.213174343109131,3.2682913797543733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.390625,0.0,363.73779296875,1895.4371337890625,0.0,544.9284057617188,0.5589256286621094,1.0,0.0,3.0,1.0,0.0
12210060,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.3744874894618988,0.2888230383396148,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.735982358455658,0.1264435946941375,0.1206942200660705,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.865295946598053,0.208402618765831,0.1463767141103744,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7003726959228516,0.1083559393882751,0.103630244731903,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7283945679664612,0.1220287457108497,0.5536074638366699,285.1650390625,285.0431213378906,294.0169982910156,288.0338439941406,294.01318359375,297.3287353515625,285.1657409667969,1.0,0.3064860999584198,1.0,0.1500000059604644,0.0,1.0,-1.4559704065322876,1.455921292304993,4.9104182835435495e-05,1.116988182067871,0.8012012243270874,0.8012012243270874,0.0,39.5410270690918,43.0,13243.955078125,-0.0,327.1257019042969,1.0,283.1499938964844,284.57891845703125,291.0412292480469,292.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,17962.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133637189865112,1.0,0.0,0.0,2.2147138118743896,2.214723587036133,3.27286869605814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.510009765625,0.0,363.875244140625,1895.4371337890625,0.0,549.6627807617188,0.5590883493423462,1.0,0.0,3.0,1.0,0.0
