time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210120,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.3744874894618988,0.2888230383396148,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.735982358455658,0.1264435946941375,0.1206942200660705,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.865295946598053,0.208402618765831,0.1463767141103744,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.7003726959228516,0.1083559393882751,0.103630244731903,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7283945679664612,0.1220287457108497,0.5536074638366699,285.1650390625,285.0431213378906,294.0169982910156,288.0338439941406,294.01318359375,297.3287353515625,285.1657409667969,1.0,0.3064860999584198,1.0,0.1500000059604644,0.0,1.0,-1.4559704065322876,1.455921292304993,4.9104182835435495e-05,1.116988182067871,0.8012012243270874,0.8012012243270874,0.0,39.5410270690918,43.0,13243.955078125,-0.0,327.1257019042969,1.0,283.1499938964844,284.57891845703125,291.0412292480469,292.0053100585937,293.1499938964844,293.1499938964844,283.1499938964844,17962.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133637189865112,1.0,0.0,0.0,2.2147138118743896,2.214723587036133,3.27286869605814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.510009765625,0.0,363.875244140625,1895.4371337890625,0.0,549.6627807617188,0.5590883493423462,1.0,0.0,3.0,1.0,0.0
12210180,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.9990000128746032,0.3790635168552398,0.2933747470378876,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7327262163162231,0.1265839040279388,0.1208491027355194,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.860740065574646,0.2083132863044738,0.1463343799114227,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.6964771747589111,0.1083228588104248,0.1036218106746673,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7237558960914612,0.1213811859488487,0.5508373975753784,285.1737060546875,284.9730529785156,294.11798095703125,288.03790283203125,294.1142578125,297.3338317871094,285.17449951171875,1.0,0.307809978723526,1.0,0.1500000059604644,0.0,1.0,-1.4582324028015137,1.4581831693649292,4.924781751469709e-05,1.1187498569488523,0.8044286370277405,0.8044286370277405,0.0,40.365848541259766,46.0,13348.755859375,-0.0,330.38641357421875,1.0,283.1499938964844,284.58642578125,291.0466613769531,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17849.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150792002677917,1.0,0.0,0.0,2.2206122875213623,2.220622062683105,3.290325594207389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.126220703125,0.0,365.8415222167969,1895.4371337890625,0.0,555.410400390625,0.5602025985717773,1.0,0.0,3.0,1.0,0.0
12210240,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.9990000128746032,0.3790635168552398,0.2933747470378876,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7327262163162231,0.1265839040279388,0.1208491027355194,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.860740065574646,0.2083132863044738,0.1463343799114227,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.6964771747589111,0.1083228588104248,0.1036218106746673,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.7237558960914612,0.1213811859488487,0.5508373975753784,285.1737060546875,284.9730529785156,294.11798095703125,288.03790283203125,294.1142578125,297.3338317871094,285.17449951171875,1.0,0.307809978723526,1.0,0.1500000059604644,0.0,1.0,-1.4582324028015137,1.4581831693649292,4.924781751469709e-05,1.1187498569488523,0.8044286370277405,0.8044286370277405,0.0,40.365848541259766,46.0,13348.755859375,-0.0,330.38641357421875,1.0,283.1499938964844,284.58642578125,291.0466613769531,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,17849.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150792002677917,1.0,0.0,0.0,2.2206122875213623,2.220622062683105,3.290325594207389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.126220703125,0.0,365.8415222167969,1895.4371337890625,0.0,555.410400390625,0.5602025985717773,1.0,0.0,3.0,1.0,0.0
12210300,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783447265625,0.9990000128746032,0.3810756206512451,0.2964625656604767,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7305435538291931,0.1266664415597915,0.1209446340799331,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.8577555418014526,0.2082732319831848,0.1463211923837661,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.6939187049865723,0.1083174049854278,0.1036345958709716,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7208370566368103,0.1210554614663124,0.549483060836792,285.17822265625,284.95001220703125,294.1676940917969,288.0394287109375,294.1640014648437,297.3343505859375,285.17901611328125,1.0,0.3088073432445526,1.0,0.1500000059604644,0.0,1.0,-1.460426926612854,1.46037757396698,4.938743222737685e-05,1.120464563369751,0.8062627911567688,0.8062627911567688,0.0,40.94417190551758,46.0,13409.294921875,-0.0,333.0072631835937,1.0,283.1499938964844,284.59002685546875,291.04962158203125,292.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17797.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161786675453186,1.0,0.0,0.0,2.2251136302948,2.225123405456543,3.3036783975148865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.330810546875,0.0,367.502197265625,1895.4371337890625,0.0,559.1264038085938,0.5611034631729126,1.0,0.0,3.0,1.0,0.0
12210360,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830444335937,0.9990000128746032,0.3829114437103271,0.2999950349330902,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.72807776927948,0.1267559677362442,0.1210504025220871,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.8544257283210754,0.2082351595163345,0.1463120579719543,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825561523437,0.6910501718521118,0.1083179861307144,0.1036567240953445,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.7175734639167786,0.1207254007458686,0.5481295585632324,285.18292236328125,284.95001220703125,294.2169189453125,288.04058837890625,294.2132568359375,297.3336181640625,285.1837463378906,1.0,0.3099874854087829,1.0,0.1500000059604644,0.0,1.0,-1.463184475898743,1.4631348848342896,4.9563226639293134e-05,1.1226162910461426,0.8078636527061462,0.8078636527061462,0.0,41.61709976196289,49.0,13473.4716796875,-0.0,336.1772155761719,1.0,283.1499938964844,284.59375,291.05242919921875,292.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,17766.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174505710601807,1.0,0.0,0.0,2.2299342155456543,2.229943990707397,3.318008623409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.629638671875,0.0,369.4034729003906,1895.4371337890625,0.0,563.4569091796875,0.562105119228363,1.0,0.0,3.0,1.0,0.0
12210420,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9990000128746032,0.3860406279563904,0.3082554340362549,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7224193215370178,0.1269554942846298,0.1212913021445274,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8469570875167847,0.2081642001867294,0.146304652094841,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.6845627427101135,0.1083383038640022,0.1037285923957824,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7099848389625549,0.120047315955162,0.5453934073448181,285.19293212890625,284.95001220703125,294.3137512207031,288.0419921875,294.3101806640625,297.3286437988281,285.19384765625,1.0,0.3128407597541809,1.0,0.1500000059604644,0.0,1.0,-1.4701818227767944,1.4701318740844729,5.001109093427658e-05,1.128064751625061,0.8111748099327087,0.8111748099327087,0.0,43.2294807434082,52.0,13612.3046875,-0.0,344.0333251953125,1.0,283.1499938964844,284.60162353515625,291.0569152832031,292.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17721.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204694271087646,1.0,0.0,0.0,2.240661382675171,2.240671157836914,3.350007773406105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.4033203125,0.0,373.7669677734375,1895.4371337890625,0.0,573.87255859375,0.5643838047981262,1.0,0.0,3.0,1.0,0.0
12210480,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9990000128746032,0.3860406279563904,0.3082554340362549,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1926574707031,0.7224193215370178,0.1269554942846298,0.1212913021445274,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.8469570875167847,0.2081642001867294,0.146304652094841,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19256591796875,0.6845627427101135,0.1083383038640022,0.1037285923957824,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.7099848389625549,0.120047315955162,0.5453934073448181,285.19293212890625,284.95001220703125,294.3137512207031,288.0419921875,294.3101806640625,297.3286437988281,285.19384765625,1.0,0.3128407597541809,1.0,0.1500000059604644,0.0,1.0,-1.4701818227767944,1.4701318740844729,5.001109093427658e-05,1.128064751625061,0.8111748099327087,0.8111748099327087,0.0,43.2294807434082,52.0,13612.3046875,-0.0,344.0333251953125,1.0,283.1499938964844,284.60162353515625,291.0569152832031,292.0418701171875,293.1499938964844,293.1499938964844,283.1499938964844,17721.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204694271087646,1.0,0.0,0.0,2.240661382675171,2.240671157836914,3.350007773406105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.4033203125,0.0,373.7669677734375,1895.4371337890625,0.0,573.87255859375,0.5643838047981262,1.0,0.0,3.0,1.0,0.0
12210540,297.4541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9990000128746032,0.3878742754459381,0.3149967491626739,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.717868447303772,0.1271145343780517,0.1214864701032638,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.8411591053009033,0.2081165611743927,0.1463069170713424,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.6794849038124084,0.1083676218986511,0.1038013026118278,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001647949219,0.7037121057510376,0.11954315751791,0.5433861017227173,285.20050048828125,284.95001220703125,294.3821716308594,288.0422668457031,294.3786926269531,297.3226318359375,285.2014465332031,1.0,0.3152271211147308,1.0,0.1500000059604644,0.0,1.0,-1.4761885404586792,1.4761381149291992,5.039759344072081e-05,1.1327332258224487,0.8136484026908875,0.8136484026908875,0.0,44.58089828491211,52.0,13718.9072265625,-0.0,350.7514038085937,1.0,283.1499938964844,284.6074523925781,291.0589599609375,292.0504150390625,293.1499938964844,293.1499938964844,283.1499938964844,17697.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229429602622986,1.0,0.0,0.0,2.249152898788452,2.249162673950196,3.375447192865977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.265380859375,0.0,377.2981872558594,1895.4371337890625,0.0,582.5526123046875,0.5662063360214233,1.0,0.0,3.0,1.0,0.0
12210600,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9990000128746032,0.3885040581226349,0.3177530467510223,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7160115242004395,0.1271794587373733,0.1215666010975837,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8388578295707703,0.2080987989902496,0.1463092267513275,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.6774631142616272,0.108381949365139,0.1038336753845214,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.7011882662773132,0.1193438470363617,0.5425966382026672,285.20367431640625,284.95001220703125,294.4084777832031,288.042236328125,294.405029296875,297.31988525390625,285.2046813964844,1.0,0.3162129521369934,1.0,0.1500000059604644,0.0,1.0,-1.4786872863769531,1.4786367416381836,5.055893780081533e-05,1.1346739530563354,0.8146321773529053,0.8146321773529053,0.0,45.14208221435547,40.0,13763.0234375,-0.0,353.5587463378906,1.0,283.1499938964844,284.6098022460937,291.0595092773437,292.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,17688.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239514708518982,1.0,0.0,0.0,2.2525887489318848,2.252598762512207,3.385768252428534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.165771484375,0.0,378.7408752441406,1895.4371337890625,0.0,586.1297607421875,0.5669466257095337,1.0,0.0,3.0,1.0,0.0
12210660,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9990000128746032,0.3919214606285095,0.3148722350597381,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.718484103679657,0.1274148821830749,0.1217652857303619,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8411537408828735,0.2080291658639907,0.1462461203336715,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6797186136245728,0.108435571193695,0.1038607954978942,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.701923131942749,0.1186267435550689,0.5392715334892273,285.2123107910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4977111816406,297.3163452148437,285.21221923828125,1.0,0.3139120638370514,1.0,0.1500000059604644,0.0,1.0,-1.47144877910614,1.4713987112045288,5.009227243135683e-05,1.1288766860961914,0.8182036876678467,0.8182036876678467,0.0,44.46949768066406,43.0,13837.4130859375,-0.0,347.8344421386719,1.0,283.1499938964844,284.6106262207031,291.05908203125,292.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17663.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275495052337646,1.0,0.0,0.0,2.265430688858032,2.2654404640197754,3.42448231549497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.609619140625,0.0,384.1993713378906,1895.4371337890625,0.0,599.0746459960938,0.5697248578071594,1.0,0.0,3.0,1.0,0.0
12210720,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9990000128746032,0.3919214606285095,0.3148722350597381,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.718484103679657,0.1274148821830749,0.1217652857303619,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.8411537408828735,0.2080291658639907,0.1462461203336715,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122497558594,0.6797186136245728,0.108435571193695,0.1038607954978942,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.701923131942749,0.1186267435550689,0.5392715334892273,285.2123107910156,284.95001220703125,294.5010986328125,288.0414123535156,294.4977111816406,297.3163452148437,285.21221923828125,1.0,0.3139120638370514,1.0,0.1500000059604644,0.0,1.0,-1.47144877910614,1.4713987112045288,5.009227243135683e-05,1.1288766860961914,0.8182036876678467,0.8182036876678467,0.0,44.46949768066406,43.0,13837.4130859375,-0.0,347.8344421386719,1.0,283.1499938964844,284.6106262207031,291.05908203125,292.060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17663.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275495052337646,1.0,0.0,0.0,2.265430688858032,2.2654404640197754,3.42448231549497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.609619140625,0.0,384.1993713378906,1895.4371337890625,0.0,599.0746459960938,0.5697248578071594,1.0,0.0,3.0,1.0,0.0
12210780,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9990000128746032,0.3971222341060638,0.3141084313392639,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7194965481758118,0.1276922523975372,0.1220100447535514,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.841717541217804,0.207976683974266,0.1462010890245437,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.6804735660552979,0.1085302084684372,0.1039331331849098,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.701167106628418,0.1180056184530258,0.5363273024559021,285.2162780761719,284.95001220703125,294.5915832519531,288.0397033691406,294.5882568359375,297.32598876953125,285.21697998046875,1.0,0.3133507370948791,1.0,0.1500000059604644,0.0,1.0,-1.46731436252594,1.4672645330429075,4.982672180631198e-05,1.1253252029418943,0.8217695951461792,0.8217695951461792,0.0,44.24627685546875,46.0,13917.4384765625,-0.0,344.99420166015625,1.0,283.1499938964844,284.609619140625,291.05328369140625,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,17649.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302888751029968,1.0,0.0,0.0,2.2787423133850098,2.278752326965332,3.464845121925464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.080810546875,0.0,389.97357177734375,1895.4371337890625,0.0,609.123779296875,0.5726273059844971,1.0,0.0,3.0,1.0,0.0
12210840,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9990000128746032,0.3971222341060638,0.3141084313392639,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7194965481758118,0.1276922523975372,0.1220100447535514,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162780761719,0.841717541217804,0.207976683974266,0.1462010890245437,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.6804735660552979,0.1085302084684372,0.1039331331849098,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.701167106628418,0.1180056184530258,0.5363273024559021,285.2162780761719,284.95001220703125,294.5915832519531,288.0397033691406,294.5882568359375,297.32598876953125,285.21697998046875,1.0,0.3133507370948791,1.0,0.1500000059604644,0.0,1.0,-1.46731436252594,1.4672645330429075,4.982672180631198e-05,1.1253252029418943,0.8217695951461792,0.8217695951461792,0.0,44.24627685546875,46.0,13917.4384765625,-0.0,344.99420166015625,1.0,283.1499938964844,284.609619140625,291.05328369140625,292.0596618652344,293.1499938964844,293.1499938964844,283.1499938964844,17649.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302888751029968,1.0,0.0,0.0,2.2787423133850098,2.278752326965332,3.464845121925464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.080810546875,0.0,389.97357177734375,1895.4371337890625,0.0,609.123779296875,0.5726273059844971,1.0,0.0,3.0,1.0,0.0
12210900,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9990000128746032,0.3996240496635437,0.3150731325149536,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.7190770506858826,0.1278485804796219,0.1221597120165824,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.8408883810043335,0.207961767911911,0.1461932361125946,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.679877758026123,0.1085937544703483,0.1039955914020538,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.6998270750045776,0.1177281141281127,0.5350766181945801,285.22088623046875,284.95001220703125,294.6360168457031,288.0385437011719,294.6327209472656,297.3302001953125,285.2217102050781,1.0,0.3135684132575989,1.0,0.1500000059604644,0.0,1.0,-1.4672149419784546,1.4671651124954224,4.9820260755950585e-05,1.1251524686813354,0.8236246109008789,0.8236246109008789,0.0,44.42216873168945,46.0,13974.1982421875,-0.0,345.3790588378906,1.0,283.1499938964844,284.61102294921875,291.05059814453125,292.0596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17642.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313969850540161,1.0,0.0,0.0,2.2856128215789795,2.2856228351593018,3.4857694686252216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.680908203125,0.0,392.9780578613281,1895.4371337890625,0.0,613.2369384765625,0.5741268992424011,1.0,0.0,3.0,1.0,0.0
12210960,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.9990000128746032,0.4019907116889953,0.3166695535182953,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.7182297706604004,0.1280154883861541,0.1223243102431297,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.8395516276359558,0.2079542875289917,0.146194115281105,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257995605469,0.6788358092308044,0.10866679251194,0.1040719673037529,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2258605957031,0.6980339288711548,0.117461584508419,0.5339121222496033,285.2261962890625,284.95001220703125,294.6799011230469,288.0372009277344,294.6766357421875,297.3334045410156,285.2271423339844,1.0,0.3140625655651092,1.0,0.1500000059604644,0.0,1.0,-1.468022704124451,1.4679728746414185,4.9871923692990094e-05,1.1257115602493286,0.8255237340927124,0.8255237340927124,0.0,44.73366165161133,49.0,14037.8173828125,-0.0,346.6031188964844,1.0,283.1499938964844,284.61309814453125,291.0486145019531,292.0607604980469,293.1499938964844,293.1499938964844,283.1499938964844,17634.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324953198432922,1.0,0.0,0.0,2.2926173210144043,2.2926273345947266,3.50716732100409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.750244140625,0.0,396.0593566894531,1895.4371337890625,0.0,617.3414306640625,0.5756571292877197,1.0,0.0,3.0,1.0,0.0
12211020,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.9990000128746032,0.4062822759151459,0.3214338421821594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.7154775857925415,0.1283769160509109,0.1226924285292625,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.8356717824935913,0.2079574167728424,0.1462181061506271,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6756869554519653,0.1088369637727737,0.1042604744434356,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6933266520500183,0.1169416233897209,0.5317291617393494,285.2386779785156,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.3365478515625,285.2398376464844,1.0,0.3157309293746948,1.0,0.1500000059604644,0.0,1.0,-1.4718167781829834,1.4717665910720823,5.0115337216993794e-05,1.128597855567932,0.8294615149497986,0.8294615149497986,0.0,45.70005798339844,52.0,14181.6630859375,-0.0,351.1246032714844,1.0,283.1499938964844,284.6186828613281,291.04638671875,292.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17620.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349422693252563,1.0,0.0,0.0,2.307020664215088,2.3070309162139893,3.551373879417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.04345703125,0.0,402.450439453125,1895.4371337890625,0.0,626.5855102539062,0.5788068771362305,1.0,0.0,3.0,1.0,0.0
12211080,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.9990000128746032,0.4062822759151459,0.3214338421821594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383117675781,0.7154775857925415,0.1283769160509109,0.1226924285292625,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.8356717824935913,0.2079574167728424,0.1462181061506271,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6756869554519653,0.1088369637727737,0.1042604744434356,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.6933266520500183,0.1169416233897209,0.5317291617393494,285.2386779785156,284.95001220703125,294.7660522460937,288.0340576171875,294.76287841796875,297.3365478515625,285.2398376464844,1.0,0.3157309293746948,1.0,0.1500000059604644,0.0,1.0,-1.4718167781829834,1.4717665910720823,5.0115337216993794e-05,1.128597855567932,0.8294615149497986,0.8294615149497986,0.0,45.70005798339844,52.0,14181.6630859375,-0.0,351.1246032714844,1.0,283.1499938964844,284.6186828613281,291.04638671875,292.0658264160156,293.1499938964844,293.1499938964844,283.1499938964844,17620.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5349422693252563,1.0,0.0,0.0,2.307020664215088,2.3070309162139893,3.551373879417952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.04345703125,0.0,402.450439453125,1895.4371337890625,0.0,626.5855102539062,0.5788068771362305,1.0,0.0,3.0,1.0,0.0
12211140,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.9990000128746032,0.4099465310573578,0.3280065059661865,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7114938497543335,0.1287712305784225,0.1231074184179306,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.830504834651947,0.2079801261425018,0.1462674289941787,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6714047789573669,0.1090352833271026,0.1044913679361343,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.6873771548271179,0.1164204701781272,0.529634952545166,285.2530517578125,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.3353881835937,285.2543640136719,1.0,0.3181746006011963,1.0,0.1500000059604644,0.0,1.0,-1.478026270866394,1.4779757261276243,5.051549305790104e-05,1.1334580183029177,0.833604097366333,0.833604097366333,0.0,47.07578659057617,55.0,14343.9794921875,-0.0,358.0536804199219,1.0,283.1499938964844,284.62579345703125,291.0453796386719,292.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,17604.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379507541656494,1.0,0.0,0.0,2.321983575820923,2.321993827819824,3.597589852688543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.4501953125,0.0,409.1672973632813,1895.4371337890625,0.0,638.1417846679688,0.5820830464363098,1.0,0.0,3.0,1.0,0.0
12211200,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532958984375,0.9990000128746032,0.4099465310573578,0.3280065059661865,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2526550292969,0.7114938497543335,0.1287712305784225,0.1231074184179306,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530212402344,0.830504834651947,0.2079801261425018,0.1462674289941787,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.6714047789573669,0.1090352833271026,0.1044913679361343,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525634765625,0.6873771548271179,0.1164204701781272,0.529634952545166,285.2530517578125,284.95001220703125,294.8500061035156,288.0303649902344,294.8469543457031,297.3353881835937,285.2543640136719,1.0,0.3181746006011963,1.0,0.1500000059604644,0.0,1.0,-1.478026270866394,1.4779757261276243,5.051549305790104e-05,1.1334580183029177,0.833604097366333,0.833604097366333,0.0,47.07578659057617,55.0,14343.9794921875,-0.0,358.0536804199219,1.0,283.1499938964844,284.62579345703125,291.0453796386719,292.0736694335937,293.1499938964844,293.1499938964844,283.1499938964844,17604.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5379507541656494,1.0,0.0,0.0,2.321983575820923,2.321993827819824,3.597589852688543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.4501953125,0.0,409.1672973632813,1895.4371337890625,0.0,638.1417846679688,0.5820830464363098,1.0,0.0,3.0,1.0,0.0
12211260,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9990000128746032,0.4134021997451782,0.3353704214096069,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7073526978492737,0.1295459121465683,0.1237622573971748,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8251680731773376,0.2083577960729599,0.1464797109365463,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.667248547077179,0.1096121743321418,0.1049593612551689,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.6814504265785217,0.1162447407841682,0.5285148024559021,285.2693786621094,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.3338623046875,285.2709350585937,1.0,0.321270227432251,1.0,0.1500000059604644,0.0,1.0,-1.4871222972869873,1.48707115650177,5.1105398597428575e-05,1.1406338214874268,0.8379732966423035,0.8379732966423035,0.0,48.6881217956543,43.0,14528.7021484375,-0.0,367.2826232910156,1.0,283.1499938964844,284.6346130371094,291.0445861816406,292.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,17588.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414678454399109,1.0,0.0,0.0,2.337531805038452,2.337542057037353,3.645930348739057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.818359375,0.0,416.2302856445313,1895.4371337890625,0.0,651.9223022460938,0.5854913592338562,1.0,0.0,3.0,1.0,0.0
12211320,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.9990000128746032,0.4134021997451782,0.3353704214096069,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7073526978492737,0.1295459121465683,0.1237622573971748,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26934814453125,0.8251680731773376,0.2083577960729599,0.1464797109365463,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.667248547077179,0.1096121743321418,0.1049593612551689,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.268798828125,0.6814504265785217,0.1162447407841682,0.5285148024559021,285.2693786621094,284.95001220703125,294.9324645996094,288.027099609375,294.929443359375,297.3338623046875,285.2709350585937,1.0,0.321270227432251,1.0,0.1500000059604644,0.0,1.0,-1.4871222972869873,1.48707115650177,5.1105398597428575e-05,1.1406338214874268,0.8379732966423035,0.8379732966423035,0.0,48.6881217956543,43.0,14528.7021484375,-0.0,367.2826232910156,1.0,283.1499938964844,284.6346130371094,291.0445861816406,292.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,17588.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5414678454399109,1.0,0.0,0.0,2.337531805038452,2.337542057037353,3.645930348739057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.818359375,0.0,416.2302856445313,1895.4371337890625,0.0,651.9223022460938,0.5854913592338562,1.0,0.0,3.0,1.0,0.0
12211380,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.9990000128746032,0.4185657501220703,0.3294215798377991,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7137582302093506,0.1308308988809585,0.1248212158679962,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.8306028246879578,0.2091846913099289,0.1469541937112808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.673409640789032,0.1107046082615852,0.1058347076177597,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6861509680747986,0.1165840998291969,0.5292612910270691,285.27880859375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111389160156,297.3434753417969,285.2788391113281,1.0,0.3189683556556701,1.0,0.1500000059604644,0.0,1.0,-1.4837816953659058,1.4837307929992676,5.08883131260518e-05,1.1380645036697388,0.8424408435821533,0.8424408435821533,0.0,47.457252502441406,46.0,14621.08984375,-0.0,362.2648315429688,1.0,283.1499938964844,284.6354064941406,291.0429992675781,292.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,17575.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451272130012512,1.0,0.0,0.0,2.3535871505737305,2.353597640991211,3.696187036439369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.9208984375,0.0,423.6331787109375,1895.4371337890625,0.0,666.5755004882812,0.5890190601348877,1.0,0.0,3.0,1.0,0.0
12211440,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2788391113281,0.9990000128746032,0.4185657501220703,0.3294215798377991,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.7137582302093506,0.1308308988809585,0.1248212158679962,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.8306028246879578,0.2091846913099289,0.1469541937112808,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.673409640789032,0.1107046082615852,0.1058347076177597,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.6861509680747986,0.1165840998291969,0.5292612910270691,285.27880859375,284.95001220703125,295.0141296386719,288.02508544921875,295.0111389160156,297.3434753417969,285.2788391113281,1.0,0.3189683556556701,1.0,0.1500000059604644,0.0,1.0,-1.4837816953659058,1.4837307929992676,5.08883131260518e-05,1.1380645036697388,0.8424408435821533,0.8424408435821533,0.0,47.457252502441406,46.0,14621.08984375,-0.0,362.2648315429688,1.0,283.1499938964844,284.6354064941406,291.0429992675781,292.0900573730469,293.1499938964844,293.1499938964844,283.1499938964844,17575.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451272130012512,1.0,0.0,0.0,2.3535871505737305,2.353597640991211,3.696187036439369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.9208984375,0.0,423.6331787109375,1895.4371337890625,0.0,666.5755004882812,0.5890190601348877,1.0,0.0,3.0,1.0,0.0
12211500,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.9990000128746032,0.4222840666770935,0.3266693949699402,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28009033203125,0.7169731259346008,0.1316161751747131,0.1254987567663192,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.833348274230957,0.2097099870443344,0.1472799479961395,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.6767352223396301,0.111397661268711,0.1064238399267196,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.6887532472610474,0.1169310733675956,0.5304442644119263,285.2802429199219,284.95001220703125,295.0546569824219,288.0245361328125,295.0516967773437,297.3563232421875,285.28094482421875,1.0,0.3186404407024383,1.0,0.1500000059604644,0.0,1.0,-1.4838019609451294,1.4837510585784912,5.0889531848952174e-05,1.1379908323287964,0.8446549773216248,0.8446549773216248,0.0,46.92060852050781,46.0,14670.919921875,-0.0,360.922607421875,1.0,283.1499938964844,284.6345520019531,291.0404663085937,292.0902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17572.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466307997703552,1.0,0.0,0.0,2.3616645336151123,2.3616750240325928,3.721600307926565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.02001953125,0.0,427.4115295410156,1895.4371337890625,0.0,672.6907348632812,0.5908014178276062,1.0,0.0,3.0,1.0,0.0
12211560,297.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856140136719,0.9990000128746032,0.4261532723903656,0.3250193893909454,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.7195305228233337,0.1324799507856369,0.1262670755386352,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.8353362679481506,0.2102978229522705,0.1476593017578125,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6794909834861755,0.1121725365519523,0.1071067824959755,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.6908044815063477,0.1173837259411811,0.5321874022483826,285.2854309082031,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3702392578125,285.2864685058594,1.0,0.318724662065506,1.0,0.1500000059604644,0.0,1.0,-1.486108899116516,1.4860578775405884,5.103942385176197e-05,1.139796018600464,0.8469441533088684,0.8469441533088684,0.0,46.64365768432617,49.0,14743.7080078125,-0.0,361.5309448242188,1.0,283.1499938964844,284.63653564453125,291.0381774902344,292.0911865234375,293.1499938964844,293.1499938964844,283.1499938964844,17568.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479059815406799,1.0,0.0,0.0,2.3698270320892334,2.369837522506714,3.747370840301301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.377197265625,0.0,431.2473754882813,1895.4371337890625,0.0,677.9207153320312,0.5926024317741394,1.0,0.0,3.0,1.0,0.0
12211620,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9990000128746032,0.4339801371097564,0.3235608637332916,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7236505150794983,0.1344032734632492,0.1280112266540527,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8380754590034485,0.2116269767284393,0.1485415399074554,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.6841253042221069,0.1139173507690429,0.1086836531758308,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.6940852403640747,0.1185225024819374,0.5368945002555847,285.3002319335937,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3977355957031,285.3016967773437,1.0,0.3199820518493652,1.0,0.1500000059604644,0.0,1.0,-1.4950519800186155,1.4950003623962402,5.162320667295717e-05,1.1468614339828491,0.8517119288444519,0.8517119288444519,0.0,46.52700424194336,52.0,14926.35546875,-0.0,366.3359375,1.0,283.1499938964844,284.64404296875,291.0374755859375,292.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17557.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504090189933777,1.0,0.0,0.0,2.386476993560791,2.3864877223968506,3.800212482474308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.673095703125,0.0,439.1346740722656,1895.4371337890625,0.0,688.3038940429688,0.596275269985199,1.0,0.0,3.0,1.0,0.0
12211680,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9990000128746032,0.4339801371097564,0.3235608637332916,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2998046875,0.7236505150794983,0.1344032734632492,0.1280112266540527,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8380754590034485,0.2116269767284393,0.1485415399074554,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29962158203125,0.6841253042221069,0.1139173507690429,0.1086836531758308,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996826171875,0.6940852403640747,0.1185225024819374,0.5368945002555847,285.3002319335937,284.95001220703125,295.1751403808594,288.0246276855469,295.1722106933594,297.3977355957031,285.3016967773437,1.0,0.3199820518493652,1.0,0.1500000059604644,0.0,1.0,-1.4950519800186155,1.4950003623962402,5.162320667295717e-05,1.1468614339828491,0.8517119288444519,0.8517119288444519,0.0,46.52700424194336,52.0,14926.35546875,-0.0,366.3359375,1.0,283.1499938964844,284.64404296875,291.0374755859375,292.0987548828125,293.1499938964844,293.1499938964844,283.1499938964844,17557.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5504090189933777,1.0,0.0,0.0,2.386476993560791,2.3864877223968506,3.800212482474308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.673095703125,0.0,439.1346740722656,1895.4371337890625,0.0,688.3038940429688,0.596275269985199,1.0,0.0,3.0,1.0,0.0
12211740,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158264160156,0.9990000128746032,0.4401639103889465,0.3239967823028564,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150634765625,0.7260946035385132,0.1361124068498611,0.1295854151248932,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.8391498327255249,0.2128179520368576,0.1493493914604187,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6869955658912659,0.1154727488756179,0.1101166158914566,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148803710937,0.6958956718444824,0.1196068376302719,0.541569173336029,285.3155517578125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.4179382324219,285.3173217773437,1.0,0.321900337934494,1.0,0.1500000059604644,0.0,1.0,-1.5057648420333862,1.5057125091552734,5.2328115998534486e-05,1.1553518772125244,0.8557350039482117,0.8557350039482117,0.0,46.80876159667969,52.0,15103.65625,-0.0,373.2378845214844,1.0,283.1499938964844,284.65289306640625,291.0406799316406,292.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,17546.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528178215026855,1.0,0.0,0.0,2.4001669883728027,2.4001777172088623,3.843937292913324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.833251953125,0.0,445.685791015625,1895.4371337890625,0.0,698.4442138671875,0.599295437335968,1.0,0.0,3.0,1.0,0.0
12211800,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9990000128746032,0.4416882991790771,0.3243004083633423,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.726603090763092,0.1365607231855392,0.1300010085105896,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8392813205718994,0.2131316512823104,0.1495638340711593,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31903076171875,0.6876065135002136,0.1158805936574935,0.1104951053857803,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.6962417960166931,0.1198966205120086,0.542835533618927,285.3197937011719,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.4226379394531,285.3216247558594,1.0,0.3224882185459137,1.0,0.1500000059604644,0.0,1.0,-1.50886070728302,1.5088082551956177,5.253295603324659e-05,1.157807230949402,0.8567726016044617,0.8567726016044617,0.0,46.92469024658203,55.0,15151.6982421875,-0.0,375.337158203125,1.0,283.1499938964844,284.65545654296875,291.0418701171875,292.1142272949219,293.1499938964844,293.1499938964844,283.1499938964844,17542.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5535133481025696,1.0,0.0,0.0,2.403648614883423,2.4036593437194824,3.855096792904078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.13671875,0.0,447.3615417480469,1895.4371337890625,0.0,701.3997192382812,0.6000636219978333,1.0,0.0,3.0,1.0,0.0
12211860,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.9990000128746032,0.4491530358791351,0.3269611895084381,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7285535335540771,0.1389292627573013,0.1322112828493118,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8391422629356384,0.2147964537143707,0.1507115513086319,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.6900302171707153,0.1180324926972389,0.112506978213787,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.6973349452018738,0.121450051665306,0.5497110486030579,285.3432312011719,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4437561035156,285.3453369140625,1.0,0.3260561525821686,1.0,0.1500000059604644,0.0,1.0,-1.5267515182495115,1.5266977548599243,5.372667146730237e-05,1.172001838684082,0.8621770143508911,0.8621770143508911,0.0,47.77391052246094,58.0,15413.69921875,0.0,388.0874938964844,1.0,283.1499938964844,284.66998291015625,291.04949951171875,292.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17525.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576519966125488,1.0,0.0,0.0,2.4214730262756348,2.4214837551116943,3.912484203283384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0654296875,0.0,456.00384521484375,1895.4371337890625,0.0,719.2404174804688,0.6039972901344299,1.0,0.0,3.0,1.0,0.0
12211920,297.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.9990000128746032,0.4491530358791351,0.3269611895084381,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7285535335540771,0.1389292627573013,0.1322112828493118,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8391422629356384,0.2147964537143707,0.1507115513086319,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.6900302171707153,0.1180324926972389,0.112506978213787,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.6973349452018738,0.121450051665306,0.5497110486030579,285.3432312011719,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.4437561035156,285.3453369140625,1.0,0.3260561525821686,1.0,0.1500000059604644,0.0,1.0,-1.5267515182495115,1.5266977548599243,5.372667146730237e-05,1.172001838684082,0.8621770143508911,0.8621770143508911,0.0,47.77391052246094,58.0,15413.69921875,0.0,388.0874938964844,1.0,283.1499938964844,284.66998291015625,291.04949951171875,292.1358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17525.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5576519966125488,1.0,0.0,0.0,2.4214730262756348,2.4214837551116943,3.912484203283384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.0654296875,0.0,456.00384521484375,1895.4371337890625,0.0,719.2404174804688,0.6039972901344299,1.0,0.0,3.0,1.0,0.0
