time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211980,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.9990000128746032,0.4563480317592621,0.3311642706394195,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.7297302484512329,0.1414842009544372,0.134613960981369,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.8379669785499573,0.2166033536195755,0.1519694477319717,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.6916136741638184,0.1203463673591613,0.1146886944770813,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.6975685954093933,0.123143121600151,0.5573030710220337,285.36968994140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4610595703125,285.3720092773437,1.0,0.330477774143219,1.0,0.1500000059604644,0.0,1.0,-1.547924518585205,1.547869324684143,5.516130113392137e-05,1.1888012886047363,0.8679544925689697,0.8679544925689697,0.0,48.997047424316406,61.0,15705.884765625,0.0,404.1011352539063,1.0,283.1499938964844,284.6868591308594,291.0582275390625,292.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17505.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627963542938232,1.0,0.0,0.0,2.440030336380005,2.440041303634644,3.9726819522911683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66357421875,0.0,465.1190185546875,1895.4371337890625,0.0,742.0364379882812,0.6080955266952515,1.0,0.0,3.0,1.0,0.0
12212040,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.9990000128746032,0.4563480317592621,0.3311642706394195,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3690795898437,0.7297302484512329,0.1414842009544372,0.134613960981369,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.8379669785499573,0.2166033536195755,0.1519694477319717,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.6916136741638184,0.1203463673591613,0.1146886944770813,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.6975685954093933,0.123143121600151,0.5573030710220337,285.36968994140625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4610595703125,285.3720092773437,1.0,0.330477774143219,1.0,0.1500000059604644,0.0,1.0,-1.547924518585205,1.547869324684143,5.516130113392137e-05,1.1888012886047363,0.8679544925689697,0.8679544925689697,0.0,48.997047424316406,61.0,15705.884765625,0.0,404.1011352539063,1.0,283.1499938964844,284.6868591308594,291.0582275390625,292.1610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17505.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627963542938232,1.0,0.0,0.0,2.440030336380005,2.440041303634644,3.9726819522911683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.66357421875,0.0,465.1190185546875,1895.4371337890625,0.0,742.0364379882812,0.6080955266952515,1.0,0.0,3.0,1.0,0.0
12212100,297.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38427734375,0.9990000128746032,0.4598425328731537,0.3337665498256683,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.730083167552948,0.1428297162055969,0.1358848214149475,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.8370646238327026,0.2175587862730026,0.152638241648674,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829650878906,0.6921460032463074,0.1215613931417465,0.1158398315310478,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38299560546875,0.6974177360534668,0.1240373998880386,0.56134033203125,285.3838806152344,284.95001220703125,295.44989013671875,288.03497314453125,295.4471740722656,297.4682922363281,285.3862609863281,1.0,0.3329709470272064,1.0,0.1500000059604644,0.0,1.0,-1.5596057176589966,1.5595498085021973,5.596296978183091e-05,1.198067307472229,0.870997428894043,0.870997428894043,0.0,49.73518371582031,61.0,15862.2373046875,0.0,413.27484130859375,1.0,283.1499938964844,284.6960144042969,291.06268310546875,292.1744079589844,293.1499938964844,293.1499938964844,283.1499938964844,17494.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656936764717102,1.0,0.0,0.0,2.4496164321899414,2.44962739944458,4.003958053999668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.4599609375,0.0,469.8760986328125,1895.4371337890625,0.0,755.1834106445312,0.6102140545845032,1.0,0.0,3.0,1.0,0.0
12212160,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.9990000128746032,0.4632744491100311,0.3366390168666839,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.7303189039230347,0.1442169249057769,0.1371979713439941,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3985290527344,0.8360068798065186,0.2185462564229965,0.153331309556961,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.6925474405288696,0.1228116154670715,0.117027148604393,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976745605469,0.6971320509910583,0.1249600127339363,0.5655185580253601,285.3985900878906,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4747009277344,285.4010314941406,1.0,0.3356208801269531,1.0,0.1500000059604644,0.0,1.0,-1.5719023942947388,1.5718456506729126,5.681468610418961e-05,1.207818627357483,0.8741433620452881,0.8741433620452881,0.0,50.54523849487305,64.0,16024.48828125,0.0,423.1556396484375,1.0,283.1499938964844,284.70556640625,291.06707763671875,292.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,17483.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687537789344788,1.0,0.0,0.0,2.459406852722168,2.459417819976806,4.036027121401277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.529296875,0.0,474.7700500488281,1895.4371337890625,0.0,769.3140258789062,0.6123789548873901,1.0,0.0,3.0,1.0,0.0
12212220,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.9990000128746032,0.469954639673233,0.3430920541286468,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7305203080177307,0.1471195220947265,0.1399531066417694,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8335286378860474,0.2206199318170547,0.1547916084527969,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.6930441856384277,0.1254190504550933,0.1195108219981193,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.6962443590164185,0.1268909871578216,0.5742961764335632,285.4294128417969,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.4852294921875,285.43194580078125,1.0,0.3413543999195099,1.0,0.1500000059604644,0.0,1.0,-1.5982381105422974,1.5981794595718384,5.8665780670708045e-05,1.2286920547485352,0.880774736404419,0.880774736404419,0.0,52.36518859863281,67.0,16365.8095703125,0.0,445.0198974609375,1.0,283.1499938964844,284.72564697265625,291.0758056640625,292.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17460.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752755403518677,1.0,0.0,0.0,2.4796559810638428,2.4796671867370605,4.102760726709677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.474609375,0.0,485.0073852539063,1895.4371337890625,0.0,800.2850341796875,0.6168612241744995,1.0,0.0,3.0,1.0,0.0
12212280,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.9990000128746032,0.469954639673233,0.3430920541286468,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.7305203080177307,0.1471195220947265,0.1399531066417694,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.8335286378860474,0.2206199318170547,0.1547916084527969,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284362792969,0.6930441856384277,0.1254190504550933,0.1195108219981193,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.6962443590164185,0.1268909871578216,0.5742961764335632,285.4294128417969,284.95001220703125,295.5650329589844,288.04351806640625,295.5624389648437,297.4852294921875,285.43194580078125,1.0,0.3413543999195099,1.0,0.1500000059604644,0.0,1.0,-1.5982381105422974,1.5981794595718384,5.8665780670708045e-05,1.2286920547485352,0.880774736404419,0.880774736404419,0.0,52.36518859863281,67.0,16365.8095703125,0.0,445.0198974609375,1.0,283.1499938964844,284.72564697265625,291.0758056640625,292.216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17460.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752755403518677,1.0,0.0,0.0,2.4796559810638428,2.4796671867370605,4.102760726709677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.474609375,0.0,485.0073852539063,1895.4371337890625,0.0,800.2850341796875,0.6168612241744995,1.0,0.0,3.0,1.0,0.0
12212340,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9990000128746032,0.4764294028282165,0.3502455949783325,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7305092215538025,0.1501785218715667,0.1428641527891159,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.830764889717102,0.2228145897388458,0.15634186565876,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.6932910084724426,0.1281553953886032,0.1221247166395187,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.6951054930686951,0.1289260983467102,0.583577573299408,285.4616394042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4933166503906,285.4642639160156,1.0,0.3475474417209625,1.0,0.1500000059604644,0.0,1.0,-1.626470923423767,1.6264102458953855,6.0691014368785545e-05,1.2510488033294678,0.8878492116928101,0.8878492116928101,0.0,54.40374374389648,70.0,16726.03125,0.0,469.4364318847656,1.0,283.1499938964844,284.7467041015625,291.084716796875,292.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17437.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821645259857178,1.0,0.0,0.0,2.5007402896881104,2.5007517337799072,4.1728287669684505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.42138671875,0.0,495.8385314941406,1895.4371337890625,0.0,834.294921875,0.6215357184410095,1.0,0.0,3.0,1.0,0.0
12212400,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.9990000128746032,0.4764294028282165,0.3502455949783325,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.7305092215538025,0.1501785218715667,0.1428641527891159,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615478515625,0.830764889717102,0.2228145897388458,0.15634186565876,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.6932910084724426,0.1281553953886032,0.1221247166395187,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4606628417969,0.6951054930686951,0.1289260983467102,0.583577573299408,285.4616394042969,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4933166503906,285.4642639160156,1.0,0.3475474417209625,1.0,0.1500000059604644,0.0,1.0,-1.626470923423767,1.6264102458953855,6.0691014368785545e-05,1.2510488033294678,0.8878492116928101,0.8878492116928101,0.0,54.40374374389648,70.0,16726.03125,0.0,469.4364318847656,1.0,283.1499938964844,284.7467041015625,291.084716796875,292.24627685546875,293.1499938964844,293.1499938964844,283.1499938964844,17437.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821645259857178,1.0,0.0,0.0,2.5007402896881104,2.5007517337799072,4.1728287669684505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.42138671875,0.0,495.8385314941406,1895.4371337890625,0.0,834.294921875,0.6215357184410095,1.0,0.0,3.0,1.0,0.0
12212460,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.9990000128746032,0.4827306270599365,0.357900857925415,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.7304129600524902,0.1533883661031723,0.1459242552518844,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8278771042823792,0.2251265048980713,0.1579783260822296,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.6934242248535156,0.1310144960880279,0.1248613521456718,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.6938624978065491,0.1310623288154602,0.5933406949043274,285.4949951171875,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.49951171875,285.4976501464844,1.0,0.3541133403778076,1.0,0.1500000059604644,0.0,1.0,-1.6563129425048828,1.65625,6.287750147748739e-05,1.2746551036834717,0.8953801393508911,0.8953801393508911,0.0,56.62403869628906,73.0,17102.744140625,0.0,496.2771911621094,1.0,283.1499938964844,284.7684936523437,291.0940856933594,292.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17414.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893228650093079,1.0,0.0,0.0,2.522630214691162,2.522641658782959,4.24620083094851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3544921875,0.0,507.2731018066406,1895.4371337890625,0.0,871.0850830078125,0.6263972520828247,1.0,0.0,3.0,1.0,0.0
12212520,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.9990000128746032,0.4827306270599365,0.357900857925415,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4942932128906,0.7304129600524902,0.1533883661031723,0.1459242552518844,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.8278771042823792,0.2251265048980713,0.1579783260822296,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.6934242248535156,0.1310144960880279,0.1248613521456718,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.6938624978065491,0.1310623288154602,0.5933406949043274,285.4949951171875,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.49951171875,285.4976501464844,1.0,0.3541133403778076,1.0,0.1500000059604644,0.0,1.0,-1.6563129425048828,1.65625,6.287750147748739e-05,1.2746551036834717,0.8953801393508911,0.8953801393508911,0.0,56.62403869628906,73.0,17102.744140625,0.0,496.2771911621094,1.0,283.1499938964844,284.7684936523437,291.0940856933594,292.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17414.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893228650093079,1.0,0.0,0.0,2.522630214691162,2.522641658782959,4.24620083094851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3544921875,0.0,507.2731018066406,1895.4371337890625,0.0,871.0850830078125,0.6263972520828247,1.0,0.0,3.0,1.0,0.0
12212580,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.9990000128746032,0.4888939261436462,0.3658941984176636,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7303202748298645,0.1567381918430328,0.1491219103336334,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8249803781509399,0.2275479584932327,0.1596946716308593,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.6935399770736694,0.1339862644672393,0.1277098655700683,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281677246094,0.6926226019859314,0.133293867111206,0.6035527586936951,285.5291748046875,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.5043334960937,285.5318298339844,1.0,0.3609700798988342,1.0,0.1500000059604644,0.0,1.0,-1.6874676942825315,1.6874024868011477,6.521026807604358e-05,1.2992700338363647,0.9033583402633668,0.9033583402633668,0.0,58.993194580078125,76.0,17493.52734375,0.0,525.4034423828125,1.0,283.1499938964844,284.790771484375,291.1040954589844,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17394.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966827869415283,1.0,0.0,0.0,2.5452349185943604,2.5452466011047363,4.322640450027393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22265625,0.0,519.2896118164062,1895.4371337890625,0.0,910.4976806640624,0.6344265341758728,1.0,0.0,3.0,1.0,0.0
12212640,297.6316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.9990000128746032,0.4888939261436462,0.3658941984176636,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52850341796875,0.7303202748298645,0.1567381918430328,0.1491219103336334,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.529052734375,0.8249803781509399,0.2275479584932327,0.1596946716308593,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281982421875,0.6935399770736694,0.1339862644672393,0.1277098655700683,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281677246094,0.6926226019859314,0.133293867111206,0.6035527586936951,285.5291748046875,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.5043334960937,285.5318298339844,1.0,0.3609700798988342,1.0,0.1500000059604644,0.0,1.0,-1.6874676942825315,1.6874024868011477,6.521026807604358e-05,1.2992700338363647,0.9033583402633668,0.9033583402633668,0.0,58.993194580078125,76.0,17493.52734375,0.0,525.4034423828125,1.0,283.1499938964844,284.790771484375,291.1040954589844,292.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17394.46484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966827869415283,1.0,0.0,0.0,2.5452349185943604,2.5452466011047363,4.322640450027393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.22265625,0.0,519.2896118164062,1895.4371337890625,0.0,910.4976806640624,0.6344265341758728,1.0,0.0,3.0,1.0,0.0
12212700,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.9990000128746032,0.4919182062149048,0.3699696958065033,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.7302961945533752,0.1584570258855819,0.1507667452096939,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396423339844,0.8235558271408081,0.2287894487380981,0.1605789959430694,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391540527344,0.6936143636703491,0.1355069875717163,0.1291712820529937,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.6920299530029297,0.1344392597675323,0.6088104844093323,285.5397033691406,284.95001220703125,295.828125,288.0721740722656,295.82574462890625,297.5062866210937,285.5415344238281,1.0,0.3644859194755554,1.0,0.1500000059604644,0.0,1.0,-1.703463077545166,1.703396558761597,6.642775406362489e-05,1.311896562576294,0.9073998928070068,0.9073998928070068,0.0,60.22358703613281,76.0,17715.580078125,0.0,540.7781372070312,1.0,283.1499938964844,284.79132080078125,291.1103210449219,292.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,17687.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005626916885376,1.0,0.0,0.0,2.5786943435668945,2.5787065029144287,4.437037830484769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.36865234375,0.0,539.1555786132812,1895.4371337890625,0.0,931.9378051757812,0.6398118138313293,1.0,0.0,3.0,1.0,0.0
12212760,297.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55242919921875,0.9990000128746032,0.4948878884315491,0.3741097748279571,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.7302761077880859,0.1602049171924591,0.1524402648210525,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520324707031,0.8221293687820435,0.2300469726324081,0.1614753454923629,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.6936861872673035,0.1370493173599243,0.1306547373533249,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5513916015625,0.6914416551589966,0.1356024295091629,0.6141553521156311,285.5521240234375,284.95001220703125,295.8651123046875,288.07720947265625,295.8627624511719,297.5077819824219,285.5541381835937,1.0,0.3680591285228729,1.0,0.1500000059604644,0.0,1.0,-1.719717025756836,1.719649314880371,6.76786366966553e-05,1.3247199058532717,0.911543607711792,0.911543607711792,0.0,61.4875373840332,79.0,17924.86328125,0.0,556.7107543945312,1.0,283.1499938964844,284.7963256835937,291.1163024902344,292.347412109375,293.1499938964844,293.1499938964844,283.1499938964844,17823.375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60453200340271,1.0,0.0,0.0,2.600700616836548,2.600712776184082,4.5130909143154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.12548828125,0.0,552.184814453125,1895.4371337890625,0.0,954.328369140625,0.6479018926620483,1.0,0.0,3.0,1.0,0.0
12212820,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.9990000128746032,0.5006807446479797,0.3825098276138305,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7302744388580322,0.1637748926877975,0.1558618992567062,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.819308340549469,0.232597529888153,0.1632979214191436,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.6938472986221313,0.1401854008436203,0.1336755603551864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.6903086304664612,0.1379720270633697,0.625061571598053,285.5683288574219,284.95001220703125,295.9386291503906,288.0879211425781,295.93634033203125,297.5098571777344,285.5699462890625,1.0,0.3753327131271362,1.0,0.1500000059604644,0.0,1.0,-1.752820611000061,1.752750277519226,7.026883395155892e-05,1.350811004638672,0.91989004611969,0.91989004611969,0.0,64.09797668457031,82.0,18376.484375,0.0,590.1185302734375,1.0,283.1499938964844,284.793212890625,291.1293334960937,292.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18476.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128520369529724,1.0,0.0,0.0,2.6722002029418945,2.672213077545166,4.764653738220659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.16943359375,0.0,597.1243286132812,1895.4371337890625,0.0,1002.6903686523438,0.6652401685714722,1.0,0.0,3.0,1.0,0.0
12212880,297.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.9990000128746032,0.5006807446479797,0.3825098276138305,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56793212890625,0.7302744388580322,0.1637748926877975,0.1558618992567062,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682373046875,0.819308340549469,0.232597529888153,0.1632979214191436,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677490234375,0.6938472986221313,0.1401854008436203,0.1336755603551864,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5677185058594,0.6903086304664612,0.1379720270633697,0.625061571598053,285.5683288574219,284.95001220703125,295.9386291503906,288.0879211425781,295.93634033203125,297.5098571777344,285.5699462890625,1.0,0.3753327131271362,1.0,0.1500000059604644,0.0,1.0,-1.752820611000061,1.752750277519226,7.026883395155892e-05,1.350811004638672,0.91989004611969,0.91989004611969,0.0,64.09797668457031,82.0,18376.484375,0.0,590.1185302734375,1.0,283.1499938964844,284.793212890625,291.1293334960937,292.3870544433594,293.1499938964844,293.1499938964844,283.1499938964844,18476.044921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6128520369529724,1.0,0.0,0.0,2.6722002029418945,2.672213077545166,4.764653738220659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.16943359375,0.0,597.1243286132812,1895.4371337890625,0.0,1002.6903686523438,0.6652401685714722,1.0,0.0,3.0,1.0,0.0
12212940,297.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57879638671875,0.9990000128746032,0.5056175589561462,0.3899907767772674,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.7303366661071777,0.1669995039701461,0.1589541286230087,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.8168773055076599,0.2348803430795669,0.1649301946163177,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.6940321922302246,0.1430048644542694,0.1363919824361801,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.6893800497055054,0.1401043087244033,0.6348837018013,285.57861328125,284.95001220703125,296.0028381347656,288.0980224609375,296.0006408691406,297.5106506347656,285.5799255371094,1.0,0.381851851940155,1.0,0.1500000059604644,0.0,1.0,-1.7825301885604858,1.7824575901031494,7.264180021593347e-05,1.3741981983184814,0.9273377656936646,0.9273377656936646,0.0,66.47679901123047,82.0,18788.994140625,0.0,621.19677734375,1.0,283.1499938964844,284.78521728515625,291.1409606933594,292.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,19212.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204503774642944,1.0,0.0,0.0,2.746267080307007,2.7462804317474365,5.03244336869102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.2041015625,0.0,646.464111328125,1895.4371337890625,0.0,1048.5045166015625,0.6802374720573425,1.0,0.0,3.0,1.0,0.0
12213000,297.62322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809020996094,0.9990000128746032,0.5062816739082336,0.3910135924816131,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.730351448059082,0.1674455851316452,0.1593815237283706,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.816551685333252,0.2351953983306884,0.1651548743247985,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.6940628290176392,0.1433941572904586,0.1367666721343994,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801696777344,0.6892603039741516,0.1403988152742386,0.6362386345863342,285.5806884765625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093688964844,297.5107116699219,285.5820617675781,1.0,0.3827477395534515,1.0,0.1500000059604644,0.0,1.0,-1.7866179943084717,1.7865450382232666,7.297185220522806e-05,1.3774138689041138,0.9283729791641236,0.9283729791641236,0.0,66.80622100830078,85.0,18843.181640625,0.0,625.5532836914062,1.0,283.1499938964844,284.78521728515625,291.1424255371094,292.4276733398437,293.1499938964844,293.1499938964844,283.1499938964844,19279.517578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214830875396729,1.0,0.0,0.0,2.753981113433838,2.753994464874268,5.060754233454645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.00927734375,0.0,651.6970825195312,1895.4371337890625,0.0,1054.85009765625,0.6850483417510986,1.0,0.0,3.0,1.0,0.0
12213060,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9990000128746032,0.511718213558197,0.3995304405689239,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7305508852005005,0.1712168604135513,0.1629974544048309,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8139142990112305,0.237848088145256,0.1670497357845306,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.6943890452384949,0.1466785222291946,0.1399302631616592,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.6883461475372314,0.1428833752870559,0.6476804614067078,285.5910949707031,284.95001220703125,296.083984375,288.11181640625,296.0818176269531,297.5106811523437,285.5923767089844,1.0,0.3902670443058014,1.0,0.1500000059604644,0.0,1.0,-1.820998191833496,1.8209223747253416,7.578159420518205e-05,1.4044393301010132,0.9369801878929138,0.9369801878929138,0.0,69.59086608886719,88.0,19321.453125,0.0,662.9533081054688,1.0,283.1499938964844,284.7748107910156,291.1554870605469,292.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,20186.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302570104598999,1.0,0.0,0.0,2.842248678207397,2.842262983322144,5.390356250245532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.52294921875,0.0,714.3587036132812,1895.4371337890625,0.0,1109.8804931640625,0.7064067721366882,1.0,0.0,3.0,1.0,0.0
12213120,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9990000128746032,0.511718213558197,0.3995304405689239,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907897949219,0.7305508852005005,0.1712168604135513,0.1629974544048309,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8139142990112305,0.237848088145256,0.1670497357845306,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5906677246094,0.6943890452384949,0.1466785222291946,0.1399302631616592,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.6883461475372314,0.1428833752870559,0.6476804614067078,285.5910949707031,284.95001220703125,296.083984375,288.11181640625,296.0818176269531,297.5106811523437,285.5923767089844,1.0,0.3902670443058014,1.0,0.1500000059604644,0.0,1.0,-1.820998191833496,1.8209223747253416,7.578159420518205e-05,1.4044393301010132,0.9369801878929138,0.9369801878929138,0.0,69.59086608886719,88.0,19321.453125,0.0,662.9533081054688,1.0,283.1499938964844,284.7748107910156,291.1554870605469,292.4689025878906,293.1499938964844,293.1499938964844,283.1499938964844,20186.619140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302570104598999,1.0,0.0,0.0,2.842248678207397,2.842262983322144,5.390356250245532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.52294921875,0.0,714.3587036132812,1895.4371337890625,0.0,1109.8804931640625,0.7064067721366882,1.0,0.0,3.0,1.0,0.0
12213180,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.9990000128746032,0.5170214176177979,0.4079848825931549,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7309068441390991,0.1750900745391845,0.1667100340127945,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8114412426948547,0.240562617778778,0.1689871251583099,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.694865882396698,0.1500400602817535,0.1431672871112823,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.6876072883605957,0.1454288959503173,0.6593959331512451,285.6007995605469,284.95001220703125,296.1558532714844,288.1249084472656,296.1537475585937,297.5101013183594,285.6020202636719,1.0,0.3978626430034637,1.0,0.1500000059604644,0.0,1.0,-1.85588812828064,1.855809450149536,7.86942764534615e-05,1.4318287372589111,0.9457109570503236,0.9457109570503236,0.0,72.4330825805664,91.0,19808.978515625,0.0,702.28271484375,1.0,283.1499938964844,284.7635192871094,291.1687927246094,292.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,21164.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390653848648071,1.0,0.0,0.0,2.9343976974487305,2.934412956237793,5.745545763602422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.70556640625,0.0,783.9985961914062,1895.4371337890625,0.0,1167.0894775390625,0.7286860346794128,1.0,0.0,3.0,1.0,0.0
12213240,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009826660156,0.9990000128746032,0.5170214176177979,0.4079848825931549,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.7309068441390991,0.1750900745391845,0.1667100340127945,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007080078125,0.8114412426948547,0.240562617778778,0.1689871251583099,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60040283203125,0.694865882396698,0.1500400602817535,0.1431672871112823,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6003723144531,0.6876072883605957,0.1454288959503173,0.6593959331512451,285.6007995605469,284.95001220703125,296.1558532714844,288.1249084472656,296.1537475585937,297.5101013183594,285.6020202636719,1.0,0.3978626430034637,1.0,0.1500000059604644,0.0,1.0,-1.85588812828064,1.855809450149536,7.86942764534615e-05,1.4318287372589111,0.9457109570503236,0.9457109570503236,0.0,72.4330825805664,91.0,19808.978515625,0.0,702.28271484375,1.0,283.1499938964844,284.7635192871094,291.1687927246094,292.51080322265625,293.1499938964844,293.1499938964844,283.1499938964844,21164.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390653848648071,1.0,0.0,0.0,2.9343976974487305,2.934412956237793,5.745545763602422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.70556640625,0.0,783.9985961914062,1895.4371337890625,0.0,1167.0894775390625,0.7286860346794128,1.0,0.0,3.0,1.0,0.0
12213300,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.9990000128746032,0.5196324586868286,0.4121682941913605,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60357666015625,0.7311526536941528,0.1770655214786529,0.1686033606529235,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.8102788925170898,0.2419449687004089,0.1699735820293426,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.6951711773872375,0.1517502963542938,0.1448139995336532,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.6873148083686829,0.1467258036136627,0.665362536907196,285.6037292480469,284.95001220703125,296.19158935546875,288.1317138671875,296.18951416015625,297.5097045898437,285.6046447753906,1.0,0.401682585477829,1.0,0.1500000059604644,0.0,1.0,-1.8735113143920896,1.8734310865402224,8.018869266379625e-05,1.4456493854522705,0.9501007795333862,0.9501007795333862,0.0,73.87043762207031,91.0,20064.2109375,0.0,722.6670532226562,1.0,283.1499938964844,284.7548217773437,291.17584228515625,292.5328369140625,293.1499938964844,293.1499938964844,283.1499938964844,21789.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434871554374695,1.0,0.0,0.0,2.989363670349121,2.989379405975342,5.962808131698694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.857421875,0.0,827.8115844726562,1895.4371337890625,0.0,1196.52685546875,0.7392163872718811,1.0,0.0,3.0,1.0,0.0
12213360,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107177734375,0.9990000128746032,0.5222204327583313,0.4163185358047485,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.7314426898956299,0.1790670901536941,0.1705204099416732,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8091652989387512,0.2433445304632187,0.1709707528352737,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61016845703125,0.6955199241638184,0.1534803062677383,0.1464785933494568,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.6870731115341187,0.148039236664772,0.6713992357254028,285.61053466796875,284.95001220703125,296.22723388671875,288.1387023925781,296.22515869140625,297.50927734375,285.6117553710937,1.0,0.4055144190788269,1.0,0.1500000059604644,0.0,1.0,-1.891241788864136,1.8911601305007928,8.170777437044308e-05,1.4595452547073364,0.954572319984436,0.954572319984436,0.0,75.31722259521484,94.0,20304.216796875,0.0,743.5287475585938,1.0,283.1499938964844,284.75244140625,291.1825256347656,292.55352783203125,293.1499938964844,293.1499938964844,283.1499938964844,22189.404296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478567719459534,1.0,0.0,0.0,3.028573036193848,3.0285890102386475,6.120253601693548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.5751953125,0.0,859.72412109375,1895.4371337890625,0.0,1226.07666015625,0.7514399290084839,1.0,0.0,3.0,1.0,0.0
12213420,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.9990000128746032,0.5273411870002747,0.424490213394165,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.7321692109107971,0.1831479668617248,0.1744284331798553,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8071075677871704,0.2461965978145599,0.1730027198791504,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.6963638067245483,0.1569992750883102,0.1498640030622482,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.6867592334747314,0.1507168412208557,0.6837006211280823,285.6206970214844,284.95001220703125,296.298095703125,288.1531677246094,296.29608154296875,297.5084533691406,285.6219787597656,1.0,0.4132075905799866,1.0,0.1500000059604644,0.0,1.0,-1.9270241260528564,1.9269392490386963,8.482048724545166e-05,1.487561821937561,0.963572084903717,0.963572084903717,0.0,78.2310562133789,97.0,20806.328125,0.0,786.6924438476562,1.0,283.1499938964844,284.741943359375,291.1968688964844,292.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,23248.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566162705421448,1.0,0.0,0.0,3.1237943172454834,3.1238114833831787,6.511157266686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.15283203125,0.0,941.0993041992188,1895.4371337890625,0.0,1286.6534423828125,0.7744312882423401,1.0,0.0,3.0,1.0,0.0
12213480,297.59881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62091064453125,0.9990000128746032,0.5273411870002747,0.424490213394165,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62042236328125,0.7321692109107971,0.1831479668617248,0.1744284331798553,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6206359863281,0.8071075677871704,0.2461965978145599,0.1730027198791504,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.62030029296875,0.6963638067245483,0.1569992750883102,0.1498640030622482,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6202697753906,0.6867592334747314,0.1507168412208557,0.6837006211280823,285.6206970214844,284.95001220703125,296.298095703125,288.1531677246094,296.29608154296875,297.5084533691406,285.6219787597656,1.0,0.4132075905799866,1.0,0.1500000059604644,0.0,1.0,-1.9270241260528564,1.9269392490386963,8.482048724545166e-05,1.487561821937561,0.963572084903717,0.963572084903717,0.0,78.2310562133789,97.0,20806.328125,0.0,786.6924438476562,1.0,283.1499938964844,284.741943359375,291.1968688964844,292.5971984863281,293.1499938964844,293.1499938964844,283.1499938964844,23248.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566162705421448,1.0,0.0,0.0,3.1237943172454834,3.1238114833831787,6.511157266686496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.15283203125,0.0,941.0993041992188,1895.4371337890625,0.0,1286.6534423828125,0.7744312882423401,1.0,0.0,3.0,1.0,0.0
12213540,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.9990000128746032,0.5324043035507202,0.4324728846549988,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7330894470214844,0.1873330026865005,0.1784339845180511,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8052806258201599,0.2491207420825958,0.1750840544700622,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.6974012851715088,0.1605972349643707,0.1533233225345611,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6866715550422668,0.1534638553857803,0.6963082551956177,285.6316833496094,284.95001220703125,296.36846923828125,288.1682434082031,296.3665466308594,297.5077819824219,285.6329650878906,1.0,0.4209324419498443,1.0,0.1500000059604644,0.0,1.0,-1.963213324546814,1.9631253480911253,8.803155651548877e-05,1.515861749649048,0.9727238416671752,0.9727238416671752,0.0,81.16547393798828,85.0,21314.703125,0.0,831.7923583984375,1.0,283.1499938964844,284.7325134277344,291.2117614746094,292.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,24328.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653390526771545,1.0,0.0,0.0,3.21911358833313,3.2191314697265625,6.914581831551914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.42919921875,0.0,1027.5277099609375,1895.4371337890625,0.0,1348.6942138671875,0.7974340319633484,1.0,0.0,3.0,1.0,0.0
12213600,297.5926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.9990000128746032,0.5324043035507202,0.4324728846549988,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7330894470214844,0.1873330026865005,0.1784339845180511,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.8052806258201599,0.2491207420825958,0.1750840544700622,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.6974012851715088,0.1605972349643707,0.1533233225345611,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.6866715550422668,0.1534638553857803,0.6963082551956177,285.6316833496094,284.95001220703125,296.36846923828125,288.1682434082031,296.3665466308594,297.5077819824219,285.6329650878906,1.0,0.4209324419498443,1.0,0.1500000059604644,0.0,1.0,-1.963213324546814,1.9631253480911253,8.803155651548877e-05,1.515861749649048,0.9727238416671752,0.9727238416671752,0.0,81.16547393798828,85.0,21314.703125,0.0,831.7923583984375,1.0,283.1499938964844,284.7325134277344,291.2117614746094,292.6418762207031,293.1499938964844,293.1499938964844,283.1499938964844,24328.728515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653390526771545,1.0,0.0,0.0,3.21911358833313,3.2191314697265625,6.914581831551914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.42919921875,0.0,1027.5277099609375,1895.4371337890625,0.0,1348.6942138671875,0.7974340319633484,1.0,0.0,3.0,1.0,0.0
12213660,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.9990000128746032,0.5387989282608032,0.4279811382293701,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7404927611351013,0.1915950030088424,0.1823959052562713,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8112038969993591,0.2520875036716461,0.1771106272935867,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7054226994514465,0.1642482876777649,0.1567159444093704,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.6935392618179321,0.1562704890966415,0.7085940837860107,285.6341552734375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364929199219,297.51470947265625,285.6343078613281,1.0,0.4229547679424286,1.0,0.1500000059604644,0.0,1.0,-1.9838579893112185,1.983767986297608,8.989148773252964e-05,1.532174587249756,0.9818716049194336,0.9818716049194336,0.0,80.55264282226562,88.0,21690.203125,0.0,850.4603271484375,1.0,283.1499938964844,284.7152404785156,291.2253723144531,292.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,25426.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737372279167175,1.0,0.0,0.0,3.3139312267303467,3.313950300216675,7.327913067456393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.8291015625,0.0,1118.6009521484375,1895.4371337890625,0.0,1409.978759765625,0.8203083872795105,1.0,0.0,3.0,1.0,0.0
12213720,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.9990000128746032,0.5387989282608032,0.4279811382293701,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7404927611351013,0.1915950030088424,0.1823959052562713,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341552734375,0.8112038969993591,0.2520875036716461,0.1771106272935867,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.7054226994514465,0.1642482876777649,0.1567159444093704,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.6935392618179321,0.1562704890966415,0.7085940837860107,285.6341552734375,284.95001220703125,296.4384155273437,288.1838684082031,296.4364929199219,297.51470947265625,285.6343078613281,1.0,0.4229547679424286,1.0,0.1500000059604644,0.0,1.0,-1.9838579893112185,1.983767986297608,8.989148773252964e-05,1.532174587249756,0.9818716049194336,0.9818716049194336,0.0,80.55264282226562,88.0,21690.203125,0.0,850.4603271484375,1.0,283.1499938964844,284.7152404785156,291.2253723144531,292.6817626953125,293.1499938964844,293.1499938964844,283.1499938964844,25426.21875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737372279167175,1.0,0.0,0.0,3.3139312267303467,3.313950300216675,7.327913067456393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.8291015625,0.0,1118.6009521484375,1895.4371337890625,0.0,1409.978759765625,0.8203083872795105,1.0,0.0,3.0,1.0,0.0
12213780,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.9990000128746032,0.5471625924110413,0.4252926409244537,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7471379637718201,0.195965826511383,0.1864652931690216,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8159042000770569,0.2551159858703613,0.1791854351758957,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.712353527545929,0.1679857820272445,0.160195305943489,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.6995689272880554,0.1592228263616562,0.7215070724487305,285.634765625,284.95001220703125,296.5079040527344,288.2000427246094,296.5060119628906,297.5343322753906,285.63555908203125,1.0,0.4266744256019592,1.0,0.1500000059604644,0.0,1.0,-2.0076839923858643,2.007591962814331,9.206229879055172e-05,1.55066180229187,0.9909847378730774,0.9909847378730774,0.0,80.48455047607422,91.0,22081.134765625,0.0,874.6209716796875,1.0,283.1499938964844,284.69903564453125,291.2354736328125,292.7140197753906,293.1499938964844,293.1499938964844,283.1499938964844,26536.470703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68083655834198,1.0,0.0,0.0,3.407678365707397,3.407698392868042,7.748372468086018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.1728515625,0.0,1213.8082275390625,1895.4371337890625,0.0,1462.92578125,0.8429245948791504,1.0,0.0,3.0,1.0,0.0
