time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213840,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.9990000128746032,0.5471625924110413,0.4252926409244537,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7471379637718201,0.195965826511383,0.1864652931690216,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8159042000770569,0.2551159858703613,0.1791854351758957,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.712353527545929,0.1679857820272445,0.160195305943489,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.6995689272880554,0.1592228263616562,0.7215070724487305,285.634765625,284.95001220703125,296.5079040527344,288.2000427246094,296.5060119628906,297.5343322753906,285.63555908203125,1.0,0.4266744256019592,1.0,0.1500000059604644,0.0,1.0,-2.0076839923858643,2.007591962814331,9.206229879055172e-05,1.55066180229187,0.9909847378730774,0.9909847378730774,0.0,80.48455047607422,91.0,22081.134765625,0.0,874.6209716796875,1.0,283.1499938964844,284.69903564453125,291.2354736328125,292.7140197753906,293.1499938964844,293.1499938964844,283.1499938964844,26536.470703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68083655834198,1.0,0.0,0.0,3.407678365707397,3.407698392868042,7.748372468086018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.1728515625,0.0,1213.8082275390625,1895.4371337890625,0.0,1462.92578125,0.8429245948791504,1.0,0.0,3.0,1.0,0.0
12213900,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63592529296875,0.9990000128746032,0.5513784289360046,0.4249996244907379,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.7499608993530273,0.1981952339410781,0.1885528415441513,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8176166415214539,0.2566587030887604,0.1802505403757095,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.7151256203651428,0.1698886007070541,0.1619789600372314,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.7020542621612549,0.1607508361339569,0.7282680869102478,285.6358642578125,284.95001220703125,296.54248046875,288.2082824707031,296.5406188964844,297.5438842773437,285.636474609375,1.0,0.4289556741714477,1.0,0.1500000059604644,0.0,1.0,-2.0213775634765625,2.021284341812134,9.332184708910064e-05,1.5613288879394531,0.9955695271492004,0.9955695271492004,0.0,80.76766967773438,91.0,22302.10546875,0.0,889.8427734375,1.0,283.1499938964844,284.69012451171875,291.2420349121094,292.7327575683594,293.1499938964844,293.1499938964844,283.1499938964844,27218.17578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841171383857727,1.0,0.0,0.0,3.462071180343628,3.4620919227600098,7.997703619366803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.89697265625,0.0,1271.64306640625,1895.4371337890625,0.0,1487.7337646484375,0.8532770276069641,1.0,0.0,3.0,1.0,0.0
12213960,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.9990000128746032,0.5555521249771118,0.4252079427242279,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6411437988281,0.7525420188903809,0.2004545032978058,0.190672680735588,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.8190329670906067,0.2582217752933502,0.1813322007656097,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.7175828218460083,0.1718141436576843,0.1637883484363556,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.704279899597168,0.1623066514730453,0.735185444355011,285.641357421875,284.95001220703125,296.57696533203125,288.2166442871094,296.5751342773437,297.5527038574219,285.6423034667969,1.0,0.4314869940280914,1.0,0.1500000059604644,0.0,1.0,-2.035951375961304,2.0358567237854004,9.467177005717532e-05,1.5726802349090576,1.0,1.0,0.0,81.20323181152344,94.0,22517.7109375,0.0,906.7088012695312,1.0,283.1499938964844,284.68780517578125,291.2494506835937,292.7518615722656,293.1499938964844,293.1499938964844,283.1499938964844,27650.953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6873404383659363,1.0,0.0,0.0,3.499929666519165,3.499950885772705,8.173572609848634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.185546875,0.0,1312.6287841796875,1895.4371337890625,0.0,1512.3143310546875,0.865175187587738,1.0,0.0,3.0,1.0,0.0
12214020,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.9990000128746032,0.5637388229370117,0.4268003404140472,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7571290731430054,0.205056756734848,0.1950038075447082,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.8211920261383057,0.261408269405365,0.1835463494062423,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.7218049168586731,0.1757286787033081,0.1674795597791671,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7081053256988525,0.1654837131500244,0.7493934035301208,285.6524353027344,284.95001220703125,296.6456298828125,288.233642578125,296.6438293457031,297.56805419921875,285.6537475585937,1.0,0.4371444880962372,1.0,0.1500000059604644,0.0,1.0,-2.067218542098999,2.0671207904815674,9.760075045051052e-05,1.597026228904724,1.0,1.0,0.0,82.43810272216797,97.0,22978.79296875,0.0,944.67822265625,1.0,283.1499938964844,284.6817626953125,291.26715087890625,292.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,28965.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940267086029053,1.0,0.0,0.0,3.5847926139831543,3.584814548492432,8.57474788062973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.44775390625,0.0,1410.13134765625,1895.4371337890625,0.0,1563.9354248046875,0.8858503103256226,1.0,0.0,3.0,1.0,0.0
12214080,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526184082031,0.9990000128746032,0.5637388229370117,0.4268003404140472,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.7571290731430054,0.205056756734848,0.1950038075447082,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65234375,0.8211920261383057,0.261408269405365,0.1835463494062423,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520690917969,0.7218049168586731,0.1757286787033081,0.1674795597791671,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.7081053256988525,0.1654837131500244,0.7493934035301208,285.6524353027344,284.95001220703125,296.6456298828125,288.233642578125,296.6438293457031,297.56805419921875,285.6537475585937,1.0,0.4371444880962372,1.0,0.1500000059604644,0.0,1.0,-2.067218542098999,2.0671207904815674,9.760075045051052e-05,1.597026228904724,1.0,1.0,0.0,82.43810272216797,97.0,22978.79296875,0.0,944.67822265625,1.0,283.1499938964844,284.6817626953125,291.26715087890625,292.79541015625,293.1499938964844,293.1499938964844,283.1499938964844,28965.42578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940267086029053,1.0,0.0,0.0,3.5847926139831543,3.584814548492432,8.57474788062973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.44775390625,0.0,1410.13134765625,1895.4371337890625,0.0,1563.9354248046875,0.8858503103256226,1.0,0.0,3.0,1.0,0.0
12214140,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674499511719,0.9990000128746032,0.5713989734649658,0.4295361042022705,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.760934591293335,0.2095828354358673,0.199275255203247,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.8225978016853333,0.2645505666732788,0.1857376545667648,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.7251977920532227,0.1795683205127716,0.1711121350526809,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.666748046875,0.7110849618911743,0.1686063110828399,0.7634297609329224,285.6672668457031,284.95001220703125,296.711181640625,288.2503356933594,296.7093811035156,297.5799865722656,285.66876220703125,1.0,0.4431971311569214,1.0,0.1500000059604644,0.0,1.0,-2.099484205245972,2.099383592605591,0.0001006701786536,1.6221368312835691,1.0,1.0,0.0,84.00736236572266,97.0,23442.52734375,0.0,986.0003051757812,1.0,283.1499938964844,284.6803283691406,291.2857971191406,292.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,30195.3203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008500695228577,1.0,0.0,0.0,3.660107135772705,3.660130262374878,8.938834525906714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.43701171875,0.0,1500.8905029296875,1895.4371337890625,0.0,1617.468017578125,0.9013060927391052,1.0,0.0,3.0,1.0,0.0
12214200,297.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.9990000128746032,0.5717148184776306,0.4296708106994629,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678466796875,0.7610828876495361,0.2097738236188888,0.1994555741548538,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.822645366191864,0.2646834850311279,0.1858303546905517,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676940917969,0.7253283858299255,0.1797301471233368,0.1712653338909149,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7111963629722595,0.1687379479408264,0.7640221118927002,285.66815185546875,284.95001220703125,296.7138977050781,288.25103759765625,296.7121276855469,297.5804443359375,285.669677734375,1.0,0.4434603154659271,1.0,0.1500000059604644,0.0,1.0,-2.1008691787719727,2.1007683277130127,0.0001008029939839,1.6232143640518188,1.0,1.0,0.0,84.07957458496094,100.0,23461.564453125,0.0,987.8169555664062,1.0,283.1499938964844,284.6806335449219,291.2865295410156,292.84259033203125,293.1499938964844,293.1499938964844,283.1499938964844,30230.841796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011396884918213,1.0,0.0,0.0,3.662259340286255,3.662282466888428,8.949349989961775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.5751953125,0.0,1503.539794921875,1895.4371337890625,0.0,1619.7589111328125,0.904819130897522,1.0,0.0,3.0,1.0,0.0
12214260,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9990000128746032,0.5795130729675293,0.4334814846515655,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.7645708918571472,0.2146019041538238,0.2040222287178039,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.8236070275306702,0.268046498298645,0.1881827712059021,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7283689975738525,0.1838152855634689,0.1751402765512466,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.7137194871902466,0.1720594018697738,0.7790060043334961,285.6869506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.7800598144531,297.5903625488281,285.6885986328125,1.0,0.4502817690372467,1.0,0.1500000059604644,0.0,1.0,-2.136404275894165,2.1363000869750977,0.0001042408039211,1.650852918624878,1.0,1.0,0.0,86.0369644165039,103.0,23962.57421875,0.0,1035.546142578125,1.0,283.1499938964844,284.68280029296875,291.30621337890625,292.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,31441.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086682319641113,1.0,0.0,0.0,3.7348830699920654,3.734907150268554,9.307805726166408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.00146484375,0.0,1594.7723388671875,1895.4371337890625,0.0,1679.821044921875,0.9226222038269044,1.0,0.0,3.0,1.0,0.0
12214320,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871643066406,0.9990000128746032,0.5795130729675293,0.4334814846515655,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.7645708918571472,0.2146019041538238,0.2040222287178039,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.8236070275306702,0.268046498298645,0.1881827712059021,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864624023437,0.7283689975738525,0.1838152855634689,0.1751402765512466,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864013671875,0.7137194871902466,0.1720594018697738,0.7790060043334961,285.6869506835937,284.95001220703125,296.78179931640625,288.2686767578125,296.7800598144531,297.5903625488281,285.6885986328125,1.0,0.4502817690372467,1.0,0.1500000059604644,0.0,1.0,-2.136404275894165,2.1363000869750977,0.0001042408039211,1.650852918624878,1.0,1.0,0.0,86.0369644165039,103.0,23962.57421875,0.0,1035.546142578125,1.0,283.1499938964844,284.68280029296875,291.30621337890625,292.8916015625,293.1499938964844,293.1499938964844,283.1499938964844,31441.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086682319641113,1.0,0.0,0.0,3.7348830699920654,3.734907150268554,9.307805726166408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.00146484375,0.0,1594.7723388671875,1895.4371337890625,0.0,1679.821044921875,0.9226222038269044,1.0,0.0,3.0,1.0,0.0
12214380,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9990000128746032,0.5871726274490356,0.4379662573337555,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7677299380302429,0.2195364385843277,0.2086969316005706,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8242397904396057,0.2714934945106506,0.1905994117259979,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.7310793995857239,0.1879800707101822,0.1790981143712997,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.7158598303794861,0.1754424422979354,0.7943037152290344,285.7079467773437,284.95001220703125,296.8493347167969,288.2865905761719,296.8476257324219,297.5982971191406,285.7096862792969,1.0,0.457489937543869,1.0,0.1500000059604644,0.0,1.0,-2.173433780670166,2.173325777053833,0.0001078846398741,1.6796361207962036,1.0,1.0,0.0,88.23941802978516,106.0,24478.939453125,0.0,1087.4212646484375,1.0,283.1499938964844,284.687255859375,291.3255920410156,292.94140625,293.1499938964844,293.1499938964844,283.1499938964844,32616.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164901494979858,1.0,0.0,0.0,3.804011583328247,3.8040363788604736,9.655548183218343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.427734375,0.0,1684.9742431640625,1895.4371337890625,0.0,1743.2406005859375,0.9395824074745178,1.0,0.0,3.0,1.0,0.0
12214440,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.9990000128746032,0.5871726274490356,0.4379662573337555,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.7677299380302429,0.2195364385843277,0.2086969316005706,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.8242397904396057,0.2714934945106506,0.1905994117259979,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.7310793995857239,0.1879800707101822,0.1790981143712997,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073669433594,0.7158598303794861,0.1754424422979354,0.7943037152290344,285.7079467773437,284.95001220703125,296.8493347167969,288.2865905761719,296.8476257324219,297.5982971191406,285.7096862792969,1.0,0.457489937543869,1.0,0.1500000059604644,0.0,1.0,-2.173433780670166,2.173325777053833,0.0001078846398741,1.6796361207962036,1.0,1.0,0.0,88.23941802978516,106.0,24478.939453125,0.0,1087.4212646484375,1.0,283.1499938964844,284.687255859375,291.3255920410156,292.94140625,293.1499938964844,293.1499938964844,283.1499938964844,32616.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164901494979858,1.0,0.0,0.0,3.804011583328247,3.8040363788604736,9.655548183218343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.427734375,0.0,1684.9742431640625,1895.4371337890625,0.0,1743.2406005859375,0.9395824074745178,1.0,0.0,3.0,1.0,0.0
12214500,297.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177734375,0.9990000128746032,0.5909616351127625,0.4403935968875885,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7692223787307739,0.2220423072576522,0.2110733389854431,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.824474036693573,0.2732471227645874,0.1918309032917022,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171630859375,0.7323480248451233,0.1900911182165146,0.1811067163944244,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71710205078125,0.7168305516242981,0.1771560460329055,0.8020635843276978,285.7175598144531,284.95001220703125,296.8829650878906,288.2956237792969,296.8812866210937,297.6016845703125,285.7190856933594,1.0,0.4612098038196563,1.0,0.1500000059604644,0.0,1.0,-2.1924147605896,2.192305088043213,0.0001097767599276,1.6943835020065308,1.0,1.0,0.0,89.41452026367188,106.0,24748.65234375,0.0,1114.8076171875,1.0,283.1499938964844,284.6877136230469,291.3352966308594,292.96710205078125,293.1499938964844,293.1499938964844,283.1499938964844,33329.21875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204894423484802,1.0,0.0,0.0,3.845355987548828,3.845381259918213,9.86657369139721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.0595703125,0.0,1740.513671875,1895.4371337890625,0.0,1776.0501708984375,0.9469221830368042,1.0,0.0,3.0,1.0,0.0
12214560,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309875488281,0.9990000128746032,0.5947296023368835,0.442920833826065,297.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.7706688046455383,0.2245745658874511,0.2134747505187988,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8246663212776184,0.275021344423294,0.1930764764547348,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7335708737373352,0.1922216266393661,0.1831339746713638,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73016357421875,0.7177490592002869,0.1788846999406814,0.8098925352096558,285.7307434082031,284.95001220703125,296.9165344238281,288.3046875,296.9148864746094,297.6047668457031,285.73248291015625,1.0,0.4649957716464996,1.0,0.1500000059604644,0.0,1.0,-2.2116684913635254,2.2115566730499268,0.0001117128922487,1.7093383073806765,1.0,1.0,0.0,90.6326675415039,109.0,25008.369140625,0.0,1143.124755859375,1.0,283.1499938964844,284.693603515625,291.3445129394531,292.9916381835937,293.1499938964844,293.1499938964844,283.04998779296875,33761.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244847416877747,1.0,0.0,0.0,3.870239973068237,3.87026596069336,9.994685115088942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.3291015625,0.0,1774.5228271484375,1895.4371337890625,0.0,1809.077880859375,0.954843044281006,1.0,0.0,3.0,1.0,0.0
12214620,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.9990000128746032,0.6017014980316162,0.4484866559505462,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7731700539588928,0.2295336276292801,0.2182447463274002,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.824664294719696,0.278379887342453,0.1955011487007141,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7356617450714111,0.1963800340890884,0.1871513277292251,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.7192120552062988,0.1822297126054763,0.8253319263458252,285.6793518066406,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.6068115234375,285.680419921875,1.0,0.472696840763092,1.0,0.1500000059604644,0.0,1.0,-2.250366449356079,2.250250816345215,0.0001156556536443,1.7393932342529297,1.0,1.0,0.0,93.23883056640624,112.0,25721.8828125,0.0,1201.998779296875,1.0,283.0521240234375,284.6184997558594,291.38238525390625,293.0848693847656,293.1499938964844,293.1499938964844,282.75,34720.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380268573760986,1.0,0.0,0.0,3.924795627593994,3.9248220920562735,1.0278444051436963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.49755859375,0.0,1850.6278076171875,1895.4371337890625,0.0,1922.7943115234373,0.9661537408828736,1.0,0.0,3.0,1.0,0.0
12214680,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794738769531,0.9990000128746032,0.6017014980316162,0.4484866559505462,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67919921875,0.7731700539588928,0.2295336276292801,0.2182447463274002,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6792907714844,0.824664294719696,0.278379887342453,0.1955011487007141,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791381835937,0.7356617450714111,0.1963800340890884,0.1871513277292251,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6791076660156,0.7192120552062988,0.1822297126054763,0.8253319263458252,285.6793518066406,284.95001220703125,296.9834289550781,288.3229064941406,296.9817810058594,297.6068115234375,285.680419921875,1.0,0.472696840763092,1.0,0.1500000059604644,0.0,1.0,-2.250366449356079,2.250250816345215,0.0001156556536443,1.7393932342529297,1.0,1.0,0.0,93.23883056640624,112.0,25721.8828125,0.0,1201.998779296875,1.0,283.0521240234375,284.6184997558594,291.38238525390625,293.0848693847656,293.1499938964844,293.1499938964844,282.75,34720.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380268573760986,1.0,0.0,0.0,3.924795627593994,3.9248220920562735,1.0278444051436963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.49755859375,0.0,1850.6278076171875,1895.4371337890625,0.0,1922.7943115234373,0.9661537408828736,1.0,0.0,3.0,1.0,0.0
12214740,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.9990000128746032,0.6069785952568054,0.4554245471954345,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47540283203125,0.7744272947311401,0.234016865491867,0.2226883023977279,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8234151005744934,0.2810520827770233,0.1975607722997665,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.7366441488265991,0.2001007795333862,0.1908672749996185,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.7195249795913696,0.1851124614477157,0.8392513990402222,285.4752502441406,284.95001220703125,297.04998779296875,288.3411560058594,297.04840087890625,297.5975036621094,285.4750671386719,1.0,0.4804209172725677,1.0,0.1500000059604644,0.0,1.0,-2.2876980304718018,2.2875783443450928,0.0001195241129607,1.7683929204940796,1.0,1.0,0.0,96.2150421142578,115.0,26788.01953125,0.0,1262.3494873046875,1.0,282.7562255859375,284.3770446777344,291.4367370605469,293.23358154296875,293.1499938964844,293.1499938964844,282.45001220703125,35235.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618187665939331,1.0,0.0,0.0,3.95380973815918,3.953836679458618,1.043097313413455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.10693359375,0.0,1891.974609375,1895.4371337890625,0.0,2128.544189453125,0.9730565547943116,1.0,0.0,3.0,1.0,0.0
12214800,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.9990000128746032,0.6069785952568054,0.4554245471954345,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47540283203125,0.7744272947311401,0.234016865491867,0.2226883023977279,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.8234151005744934,0.2810520827770233,0.1975607722997665,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755249023437,0.7366441488265991,0.2001007795333862,0.1908672749996185,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.7195249795913696,0.1851124614477157,0.8392513990402222,285.4752502441406,284.95001220703125,297.04998779296875,288.3411560058594,297.04840087890625,297.5975036621094,285.4750671386719,1.0,0.4804209172725677,1.0,0.1500000059604644,0.0,1.0,-2.2876980304718018,2.2875783443450928,0.0001195241129607,1.7683929204940796,1.0,1.0,0.0,96.2150421142578,115.0,26788.01953125,0.0,1262.3494873046875,1.0,282.7562255859375,284.3770446777344,291.4367370605469,293.23358154296875,293.1499938964844,293.1499938964844,282.45001220703125,35235.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618187665939331,1.0,0.0,0.0,3.95380973815918,3.953836679458618,1.043097313413455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.10693359375,0.0,1891.974609375,1895.4371337890625,0.0,2128.544189453125,0.9730565547943116,1.0,0.0,3.0,1.0,0.0
12214860,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9990000128746032,0.6102021336555481,0.4644435048103332,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.7737078666687012,0.2376934140920639,0.2264752089977264,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.8202724456787109,0.2827954292297363,0.1990210711956024,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7358306646347046,0.2030329406261444,0.1939538419246673,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.7179365158081055,0.187141939997673,0.8499414324760437,285.26593017578125,284.95001220703125,297.1163635253906,288.3592529296875,297.11480712890625,297.5737609863281,285.2657470703125,1.0,0.4879138171672821,1.0,0.1500000059604644,0.0,1.0,-2.321388959884644,2.321265935897827,0.0001230700872838,1.794574737548828,1.0,1.0,0.0,99.70103454589844,118.0,27830.552734375,0.0,1321.5294189453125,1.0,282.4561462402344,284.1325988769531,291.44561767578125,293.3150329589844,293.1499938964844,293.1499938964844,282.1499938964844,35544.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783053994178772,1.0,0.0,0.0,3.971102952957153,3.971130132675171,1.0522418278924306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.96630859375,0.0,1916.90869140625,1895.4371337890625,0.0,2317.60302734375,0.9771701693534852,1.0,0.0,3.0,1.0,0.0
12214920,297.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.9990000128746032,0.6102021336555481,0.4644435048103332,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.7737078666687012,0.2376934140920639,0.2264752089977264,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.8202724456787109,0.2827954292297363,0.1990210711956024,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7358306646347046,0.2030329406261444,0.1939538419246673,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.7179365158081055,0.187141939997673,0.8499414324760437,285.26593017578125,284.95001220703125,297.1163635253906,288.3592529296875,297.11480712890625,297.5737609863281,285.2657470703125,1.0,0.4879138171672821,1.0,0.1500000059604644,0.0,1.0,-2.321388959884644,2.321265935897827,0.0001230700872838,1.794574737548828,1.0,1.0,0.0,99.70103454589844,118.0,27830.552734375,0.0,1321.5294189453125,1.0,282.4561462402344,284.1325988769531,291.44561767578125,293.3150329589844,293.1499938964844,293.1499938964844,282.1499938964844,35544.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783053994178772,1.0,0.0,0.0,3.971102952957153,3.971130132675171,1.0522418278924306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.96630859375,0.0,1916.90869140625,1895.4371337890625,0.0,2317.60302734375,0.9771701693534852,1.0,0.0,3.0,1.0,0.0
12214980,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.6113773584365845,0.4754846096038818,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7710195183753967,0.2405777275562286,0.229479506611824,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8153330087661743,0.2837523818016052,0.1998923569917678,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.733168363571167,0.2051576673984527,0.1962486505508422,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7142776250839233,0.1882861107587814,0.856519877910614,285.0556945800781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5337829589844,285.055419921875,1.0,0.4949254095554352,1.0,0.1500000059604644,0.0,1.0,-2.349972009658813,2.3498458862304688,0.0001261191646335,1.8167814016342163,1.0,1.0,0.0,103.66149139404295,121.0,28831.97265625,0.0,1376.9937744140625,1.0,282.15606689453125,283.8883056640625,291.4447326660156,293.375732421875,293.1499938964844,293.1499938964844,281.8500061035156,35729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001179695129395,1.0,0.0,0.0,3.9813930988311768,3.981420516967773,1.0577022067081998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.12255859375,0.0,1931.84912109375,1895.4371337890625,0.0,2472.50341796875,0.9796177744865416,1.0,0.0,3.0,1.0,0.0
12215040,297.60076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.6113773584365845,0.4754846096038818,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7710195183753967,0.2405777275562286,0.229479506611824,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8153330087661743,0.2837523818016052,0.1998923569917678,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.733168363571167,0.2051576673984527,0.1962486505508422,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.7142776250839233,0.1882861107587814,0.856519877910614,285.0556945800781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5337829589844,285.055419921875,1.0,0.4949254095554352,1.0,0.1500000059604644,0.0,1.0,-2.349972009658813,2.3498458862304688,0.0001261191646335,1.8167814016342163,1.0,1.0,0.0,103.66149139404295,121.0,28831.97265625,0.0,1376.9937744140625,1.0,282.15606689453125,283.8883056640625,291.4447326660156,293.375732421875,293.1499938964844,293.1499938964844,281.8500061035156,35729.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001179695129395,1.0,0.0,0.0,3.9813930988311768,3.981420516967773,1.0577022067081998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.12255859375,0.0,1931.84912109375,1895.4371337890625,0.0,2472.50341796875,0.9796177744865416,1.0,0.0,3.0,1.0,0.0
12215100,297.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9990000128746032,0.6113343238830566,0.4812543094158172,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7693847417831421,0.2418320178985595,0.2308022379875183,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8125974535942078,0.2840584814548492,0.2002113312482834,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7315422296524048,0.2060223966836929,0.19720458984375,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7120486497879028,0.1886409223079681,0.8587903380393982,284.8902587890625,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5100402832031,284.87847900390625,1.0,0.4982272982597351,1.0,0.1500000059604644,0.0,1.0,-2.362752914428711,2.3626255989074707,0.0001274946407647,1.826704859733581,0.998860776424408,0.998860776424408,0.0,105.69685363769533,121.0,29594.404296875,0.0,1403.262939453125,1.0,281.8932800292969,283.6854248046875,291.4773864746094,293.507568359375,293.1499938964844,293.1499938964844,281.8500061035156,35811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105068206787109,1.0,0.0,0.0,3.984585285186768,3.984612703323364,1.059398982761195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.09619140625,0.0,1936.7034912109373,1895.4371337890625,0.0,2567.861572265625,0.9803701043128968,1.0,0.0,3.0,1.0,0.0
12215160,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.6108523607254028,0.4872694611549377,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.767478346824646,0.2429572790861129,0.2319632172584533,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8095548152923584,0.2842341661453247,0.2003997415304184,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7296544313430786,0.2067555040121078,0.1980018764734268,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.709460437297821,0.1888529062271118,0.8602744340896606,284.8438415527344,284.95001220703125,297.24853515625,288.3941345214844,297.2469787597656,297.48406982421875,284.8436889648437,1.0,0.5013771057128906,1.0,0.1500000059604644,0.0,1.0,-2.374342918395996,2.374214172363281,0.0001287483901251,1.8357048034667969,0.997631311416626,0.997631311416626,0.0,107.7877960205078,124.0,29797.32421875,0.0,1428.302734375,1.0,281.85552978515625,283.64361572265625,291.4490661621094,293.4368591308594,293.1499938964844,293.1499938964844,281.54998779296875,35905.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143912553787231,1.0,0.0,0.0,3.985594272613525,3.985621690750122,1.0599354709484032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.94677734375,0.0,1938.794921875,1895.4371337890625,0.0,2603.689453125,0.9806717038154602,1.0,0.0,3.0,1.0,0.0
12215220,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.9990000128746032,0.6089110970497131,0.4991335868835449,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.7636666893959045,0.2449859529733657,0.2340864837169647,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8033465147018433,0.2843835651874542,0.2006556242704391,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7258055210113525,0.2079836577177047,0.199376106262207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.704006552696228,0.1890142261981964,0.8620535731315613,284.6339111328125,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.4306640625,284.63360595703125,1.0,0.5072739124298096,1.0,0.1500000059604644,0.0,1.0,-2.395245313644409,2.3951144218444824,0.0001310250809183,1.851927161216736,0.9916255474090576,0.9916255474090576,0.0,111.91797637939452,112.0,30729.27734375,0.0,1475.5006103515625,1.0,281.5560607910156,283.4018249511719,291.4577331542969,293.50103759765625,293.1499938964844,293.1499938964844,281.25,36114.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270946741104126,1.0,0.0,0.0,3.982028007507324,3.982055425643921,1.0580395155557198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.25048828125,0.0,1935.826416015625,1895.4371337890625,0.0,2721.4169921875,0.9799866676330566,1.0,0.0,3.0,1.0,0.0
12215280,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337890625,0.9990000128746032,0.6089110970497131,0.4991335868835449,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340637207031,0.7636666893959045,0.2449859529733657,0.2340864837169647,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6340026855469,0.8033465147018433,0.2843835651874542,0.2006556242704391,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.7258055210113525,0.2079836577177047,0.199376106262207,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63427734375,0.704006552696228,0.1890142261981964,0.8620535731315613,284.6339111328125,284.95001220703125,297.314208984375,288.41094970703125,297.31268310546875,297.4306640625,284.63360595703125,1.0,0.5072739124298096,1.0,0.1500000059604644,0.0,1.0,-2.395245313644409,2.3951144218444824,0.0001310250809183,1.851927161216736,0.9916255474090576,0.9916255474090576,0.0,111.91797637939452,112.0,30729.27734375,0.0,1475.5006103515625,1.0,281.5560607910156,283.4018249511719,291.4577331542969,293.50103759765625,293.1499938964844,293.1499938964844,281.25,36114.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270946741104126,1.0,0.0,0.0,3.982028007507324,3.982055425643921,1.0580395155557198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.25048828125,0.0,1935.826416015625,1895.4371337890625,0.0,2721.4169921875,0.9799866676330566,1.0,0.0,3.0,1.0,0.0
12215340,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129333496094,0.9990000128746032,0.6071714162826538,0.4988745152950287,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.7656463384628296,0.2467263638973236,0.2357936948537826,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41326904296875,0.8034295439720154,0.2842494547367096,0.2006120085716247,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41357421875,0.7269807457923889,0.2089094519615173,0.2003185153007507,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.7040332555770874,0.1888627111911773,0.861698567867279,284.41314697265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.3855895996094,284.4120788574219,1.0,0.5071322321891785,1.0,0.1500000059604644,0.0,1.0,-2.397665977478028,2.3975346088409424,0.0001312904496444,1.8540409803390503,0.9826308488845824,0.9826308488845824,0.0,111.92804718017578,100.0,31468.087890625,0.0,1479.08544921875,1.0,281.2554931640625,283.151611328125,291.46881103515625,293.56134033203125,293.1499938964844,293.1499938964844,280.95001220703125,36339.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387578725814819,1.0,0.0,0.0,3.970282554626465,3.9703099727630615,1.0518070894249831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.302734375,0.0,1922.312255859375,1895.4371337890625,0.0,2830.1123046875,0.9774625301361084,1.0,0.0,3.0,1.0,0.0
12215400,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129333496094,0.9990000128746032,0.6071714162826538,0.4988745152950287,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134216308594,0.7656463384628296,0.2467263638973236,0.2357936948537826,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.41326904296875,0.8034295439720154,0.2842494547367096,0.2006120085716247,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.41357421875,0.7269807457923889,0.2089094519615173,0.2003185153007507,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.7040332555770874,0.1888627111911773,0.861698567867279,284.41314697265625,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.3855895996094,284.4120788574219,1.0,0.5071322321891785,1.0,0.1500000059604644,0.0,1.0,-2.397665977478028,2.3975346088409424,0.0001312904496444,1.8540409803390503,0.9826308488845824,0.9826308488845824,0.0,111.92804718017578,100.0,31468.087890625,0.0,1479.08544921875,1.0,281.2554931640625,283.151611328125,291.46881103515625,293.56134033203125,293.1499938964844,293.1499938964844,280.95001220703125,36339.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387578725814819,1.0,0.0,0.0,3.970282554626465,3.9703099727630615,1.0518070894249831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.302734375,0.0,1922.312255859375,1895.4371337890625,0.0,2830.1123046875,0.9774625301361084,1.0,0.0,3.0,1.0,0.0
12215460,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.9990000128746032,0.608154833316803,0.4888375997543335,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079772949219,0.7724105715751648,0.2482960671186447,0.2371890544891357,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.8086107969284058,0.2839473485946655,0.2003381699323654,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.7322446703910828,0.2096500247716903,0.2009366750717163,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084045410156,0.7085546255111694,0.1885491162538528,0.859876275062561,284.2076110839844,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.3623352050781,284.2059631347656,1.0,0.5028265118598938,1.0,0.1500000059604644,0.0,1.0,-2.385521650314331,2.3853917121887207,0.0001299641298828,1.8447202444076536,0.9710224270820618,0.9710224270820618,0.0,108.60836791992188,103.0,32208.021484375,0.0,1447.779052734375,1.0,280.9562683105469,282.9075012207031,291.47821044921875,293.6171875,293.1499938964844,293.1499938964844,280.6499938964844,36577.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489861488342285,1.0,0.0,0.0,3.949766635894776,3.949793815612793,1.0409651167719858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.88232421875,0.0,1897.6270751953125,1895.4371337890625,0.0,2925.775634765625,0.9729702472686768,1.0,0.0,3.0,1.0,0.0
12215520,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20733642578125,0.9990000128746032,0.608154833316803,0.4888375997543335,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2079772949219,0.7724105715751648,0.2482960671186447,0.2371890544891357,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.8086107969284058,0.2839473485946655,0.2003381699323654,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2082214355469,0.7322446703910828,0.2096500247716903,0.2009366750717163,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084045410156,0.7085546255111694,0.1885491162538528,0.859876275062561,284.2076110839844,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.3623352050781,284.2059631347656,1.0,0.5028265118598938,1.0,0.1500000059604644,0.0,1.0,-2.385521650314331,2.3853917121887207,0.0001299641298828,1.8447202444076536,0.9710224270820618,0.9710224270820618,0.0,108.60836791992188,103.0,32208.021484375,0.0,1447.779052734375,1.0,280.9562683105469,282.9075012207031,291.47821044921875,293.6171875,293.1499938964844,293.1499938964844,280.6499938964844,36577.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489861488342285,1.0,0.0,0.0,3.949766635894776,3.949793815612793,1.0409651167719858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.88232421875,0.0,1897.6270751953125,1895.4371337890625,0.0,2925.775634765625,0.9729702472686768,1.0,0.0,3.0,1.0,0.0
12215580,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382995605469,0.9990000128746032,0.6096658706665039,0.4851445257663727,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.041748046875,0.7752682566642761,0.2491479963064193,0.2379817962646484,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0408935546875,0.810447096824646,0.2837420105934143,0.200194627046585,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04302978515625,0.7343479990959167,0.2100286036729812,0.2012812048196792,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.04400634765625,0.7101349830627441,0.1883510798215866,0.8588905334472656,284.039794921875,284.95001220703125,297.48095703125,288.4522399902344,297.4794311523437,297.3563842773437,284.0311584472656,1.0,0.5015939474105835,1.0,0.1500000059604644,0.0,1.0,-2.3810815811157227,2.3809521198272705,0.0001294805551879,1.841140866279602,0.9626135230064392,0.9626135230064392,0.0,107.3963623046875,103.0,32945.33984375,0.0,1436.4241943359375,1.0,280.6844482421875,282.6987609863281,291.5127868652344,293.7378234863281,293.1499938964844,293.1499938964844,280.6499938964844,36740.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571894764900208,1.0,0.0,0.0,3.933995723724365,3.934022665023804,1.0326687061024131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.4033203125,0.0,1878.6480712890625,1895.4371337890625,0.0,3002.648681640625,0.9694832563400269,1.0,0.0,3.0,1.0,0.0
12215640,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059814453125,0.9990000128746032,0.6106947064399719,0.4837169945240021,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.7766708135604858,0.2497807294130325,0.2385492920875549,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0062866210937,0.8110202550888062,0.2835553884506225,0.2000369727611541,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.735271692276001,0.2102943211793899,0.20150688290596,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0066833496094,0.7105948328971863,0.1881751865148544,0.8579859733581543,284.00616455078125,284.95001220703125,297.509033203125,288.4590148925781,297.50750732421875,297.3509521484375,284.0052795410156,1.0,0.5010095238685608,1.0,0.1500000059604644,0.0,1.0,-2.3790409564971924,2.37891149520874,0.0001292586821364,1.839525818824768,0.9567397832870485,0.9567397832870485,0.0,106.9207000732422,106.0,32989.28125,0.0,1431.5467529296875,1.0,280.65631103515625,282.66949462890625,291.4898376464844,293.67413330078125,293.1499938964844,293.1499938964844,280.3500061035156,36844.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583490252494812,1.0,0.0,0.0,3.9194495677948,3.9194765090942383,1.0250462310068542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.9599609375,0.0,1860.9041748046875,1895.4371337890625,0.0,3013.521484375,0.9662920236587524,1.0,0.0,3.0,1.0,0.0
