time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215700,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8555603027344,0.9990000128746032,0.6116546988487244,0.4828573763370514,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8598022460937,0.7779126763343811,0.2505047917366028,0.239247664809227,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8588256835937,0.8113197088241577,0.2833481431007385,0.1999073922634124,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8614196777344,0.7360131740570068,0.2105975002050399,0.2018051743507385,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627014160156,0.7107822299003601,0.1879720091819763,0.8571244478225708,283.857421875,284.95001220703125,297.5411071777344,288.4666748046875,297.53961181640625,297.3442077636719,283.8466491699219,1.0,0.500710666179657,1.0,0.1500000059604644,0.0,1.0,-2.378012418746948,2.377883195877075,0.0001291468943236,1.838693618774414,0.9480345249176024,0.9480345249176024,0.0,106.6406021118164,106.0,33736.73828125,0.0,1428.9285888671875,1.0,280.3949279785156,282.4785461425781,291.5261535644531,293.806884765625,293.1499938964844,293.1499938964844,280.3500061035156,37001.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657362461090088,1.0,0.0,0.0,3.9004290103912354,3.900455713272095,1.0151214837605949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7431640625,0.0,1838.047607421875,1895.4371337890625,0.0,3082.8125,0.962069034576416,1.0,0.0,3.0,1.0,0.0
12215760,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91162109375,0.9990000128746032,0.6070375442504883,0.545562744140625,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9031066894531,0.748616635799408,0.2513439655303955,0.240702211856842,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7787825465202332,0.2832611501216888,0.2003253251314163,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.7092225551605225,0.2110113054513931,0.2028686553239822,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.898681640625,0.6814767718315125,0.1878710091114044,0.8599094748497009,283.9075012207031,284.95001220703125,297.57305908203125,288.4742431640625,297.4273681640625,297.3105773925781,283.9303894042969,1.0,0.4932143092155456,0.9033188223838806,0.1500000059604644,0.2000000029802322,1.0,-2.4604499340057373,1.076170802116394,1.3842791318893433,0.5220820307731628,0.9413662552833556,0.9413662552833556,0.0,127.83985137939452,94.0,35464.34765625,0.0,1434.29443359375,1.0,280.3564147949219,282.517578125,291.5086669921875,293.7646179199219,293.1499938964844,293.1499938964844,280.04998779296875,37110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680658936500549,1.0,0.0,0.0,3.878592014312744,3.878618478775024,1.003786792352912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.330078125,0.0,1811.5003662109373,1895.4371337890625,0.0,3104.667236328125,0.9572855830192566,1.0,0.0,3.0,1.0,0.0
12215820,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.9990000128746032,0.5956265926361084,0.5297262668609619,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.7573100924491882,0.2531785368919372,0.2422073930501938,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.7865651845932007,0.2834137380123138,0.2002423107624054,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724975585937,0.7169681191444397,0.2119050770998001,0.2035039663314819,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.6881646513938904,0.187669038772583,0.8581057190895081,283.8719482421875,284.95001220703125,297.6365661621094,288.4891052246094,297.3539428710937,297.2726135253906,283.87017822265625,1.0,0.4789274334907532,0.7099564671516418,0.1500000059604644,0.6000000238418579,1.0,-2.441523313522339,0.2335864454507827,2.207937002182007,-0.3147941827774048,0.9269708395004272,0.9269708395004272,0.0,122.07666015625,82.0,37613.45703125,0.0,1340.8109130859375,1.0,280.0566711425781,282.4029846191406,291.5919189453125,294.0341491699219,293.1499938964844,293.1499938964844,279.75,37243.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920281529426575,1.0,0.0,0.0,3.833981990814209,3.834007978439331,9.80829213403922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.6298828125,0.0,1757.425537109375,1895.4371337890625,0.0,3329.169677734375,0.9473156929016112,1.0,0.0,3.0,1.0,0.0
12215880,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8716735839844,0.9990000128746032,0.5956265926361084,0.5297262668609619,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722839355469,0.7573100924491882,0.2531785368919372,0.2422073930501938,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721618652344,0.7865651845932007,0.2834137380123138,0.2002423107624054,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724975585937,0.7169681191444397,0.2119050770998001,0.2035039663314819,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726806640625,0.6881646513938904,0.187669038772583,0.8581057190895081,283.8719482421875,284.95001220703125,297.6365661621094,288.4891052246094,297.3539428710937,297.2726135253906,283.87017822265625,1.0,0.4789274334907532,0.7099564671516418,0.1500000059604644,0.6000000238418579,1.0,-2.441523313522339,0.2335864454507827,2.207937002182007,-0.3147941827774048,0.9269708395004272,0.9269708395004272,0.0,122.07666015625,82.0,37613.45703125,0.0,1340.8109130859375,1.0,280.0566711425781,282.4029846191406,291.5919189453125,294.0341491699219,293.1499938964844,293.1499938964844,279.75,37243.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920281529426575,1.0,0.0,0.0,3.833981990814209,3.834007978439331,9.80829213403922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.6298828125,0.0,1757.425537109375,1895.4371337890625,0.0,3329.169677734375,0.9473156929016112,1.0,0.0,3.0,1.0,0.0
12215940,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6539611816406,0.9990000128746032,0.596903920173645,0.4967649579048157,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.655029296875,0.7749301791191101,0.2547263503074646,0.2433684319257736,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548156738281,0.8035780787467957,0.2831607460975647,0.199871614575386,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65545654296875,0.7318265438079834,0.2125703990459442,0.2038170993328094,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557922363281,0.7030659317970276,0.18727408349514,0.8547183275222778,283.6544494628906,284.95001220703125,297.6994323730469,288.50360107421875,297.3614501953125,297.2641296386719,283.6513671875,1.0,0.4649136364459991,0.5165941119194031,0.1500000059604644,1.0,1.0,-2.39917540550232,0.1563712358474731,2.242804288864136,-0.3824591338634491,0.9079613089561462,0.9079613089561462,0.0,110.6989517211914,70.0,38050.22265625,0.0,1240.494873046875,1.0,279.7571716308594,282.16864013671875,291.5900573730469,294.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,37592.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135062098503112,1.0,0.0,0.0,3.776268243789673,3.7762937545776367,9.515222245681798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3447265625,0.0,1690.56689453125,1895.4371337890625,0.0,3529.113525390625,0.93457692861557,1.0,0.0,3.0,1.0,0.0
12216000,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6539611816406,0.9990000128746032,0.596903920173645,0.4967649579048157,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.655029296875,0.7749301791191101,0.2547263503074646,0.2433684319257736,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6548156738281,0.8035780787467957,0.2831607460975647,0.199871614575386,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65545654296875,0.7318265438079834,0.2125703990459442,0.2038170993328094,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6557922363281,0.7030659317970276,0.18727408349514,0.8547183275222778,283.6544494628906,284.95001220703125,297.6994323730469,288.50360107421875,297.3614501953125,297.2641296386719,283.6513671875,1.0,0.4649136364459991,0.5165941119194031,0.1500000059604644,1.0,1.0,-2.39917540550232,0.1563712358474731,2.242804288864136,-0.3824591338634491,0.9079613089561462,0.9079613089561462,0.0,110.6989517211914,70.0,38050.22265625,0.0,1240.494873046875,1.0,279.7571716308594,282.16864013671875,291.5900573730469,294.10040283203125,293.1499938964844,293.1499938964844,279.45001220703125,37592.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135062098503112,1.0,0.0,0.0,3.776268243789673,3.7762937545776367,9.515222245681798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3447265625,0.0,1690.56689453125,1895.4371337890625,0.0,3529.113525390625,0.93457692861557,1.0,0.0,3.0,1.0,0.0
12216060,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4231262207031,0.9990000128746032,0.6056747436523438,0.4621067941188812,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4242553710937,0.7952753305435181,0.2559690773487091,0.2442193776369094,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4240417480469,0.8217918276786804,0.2825087010860443,0.199194848537445,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4247436523437,0.7486090064048767,0.2129628360271453,0.2038615345954895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4251403808594,0.7192879319190979,0.1867433041334152,0.8506790399551392,283.42364501953125,284.95001220703125,297.7616882324219,288.5177307128906,297.3797607421875,297.2694702148437,283.4200439453125,1.0,0.4505814909934997,0.5690684914588928,0.1500000059604644,1.0,1.0,-2.352952003479004,0.150789588689804,2.202162265777588,-0.3777659237384796,0.885783314704895,0.885783314704895,0.0,99.4159698486328,73.0,38193.19140625,0.0,1141.7928466796875,1.0,279.4574584960937,281.9272766113281,291.5582275390625,294.0867919921875,293.1499938964844,293.1499938964844,279.75,38049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244064688682556,1.0,0.0,0.0,3.7016544342041016,3.701679229736328,9.142922863247804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.201171875,0.0,1606.9539794921875,1895.4371337890625,0.0,3629.76708984375,0.9181780815124512,1.0,0.0,3.0,1.0,0.0
12216120,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4231262207031,0.9990000128746032,0.6056747436523438,0.4621067941188812,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4242553710937,0.7952753305435181,0.2559690773487091,0.2442193776369094,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4240417480469,0.8217918276786804,0.2825087010860443,0.199194848537445,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4247436523437,0.7486090064048767,0.2129628360271453,0.2038615345954895,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4251403808594,0.7192879319190979,0.1867433041334152,0.8506790399551392,283.42364501953125,284.95001220703125,297.7616882324219,288.5177307128906,297.3797607421875,297.2694702148437,283.4200439453125,1.0,0.4505814909934997,0.5690684914588928,0.1500000059604644,1.0,1.0,-2.352952003479004,0.150789588689804,2.202162265777588,-0.3777659237384796,0.885783314704895,0.885783314704895,0.0,99.4159698486328,73.0,38193.19140625,0.0,1141.7928466796875,1.0,279.4574584960937,281.9272766113281,291.5582275390625,294.0867919921875,293.1499938964844,293.1499938964844,279.75,38049.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244064688682556,1.0,0.0,0.0,3.7016544342041016,3.701679229736328,9.142922863247804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.201171875,0.0,1606.9539794921875,1895.4371337890625,0.0,3629.76708984375,0.9181780815124512,1.0,0.0,3.0,1.0,0.0
12216180,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947265625,0.9990000128746032,0.6198612451553345,0.4375231266021728,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.593994140625,0.8117047548294067,0.258026123046875,0.2456044852733612,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5941467285156,0.8356249928474426,0.2828785479068756,0.1989906281232834,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936584472656,0.7626385688781738,0.2140297591686248,0.204359620809555,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.7310763001441956,0.1868252903223037,0.8486927151679993,283.5943908691406,284.95001220703125,297.8232116699219,288.5315246582031,297.4478454589844,297.3388977050781,283.5966491699219,1.0,0.4414833188056946,0.6215428113937378,0.1500000059604644,1.0,1.0,-2.323028087615967,0.1473875641822815,2.175640344619751,-0.3748279213905334,0.8690250515937805,0.8690250515937805,0.0,91.93792724609376,76.0,36478.25,0.0,1079.099609375,1.0,279.7420654296875,282.1455993652344,291.4444885253906,293.78955078125,293.1499938964844,293.1499938964844,280.04998779296875,38126.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020504951477052,1.0,0.0,0.0,3.621537208557129,3.621561527252197,8.75143371104059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.85107421875,0.0,1517.5205078125,1895.4371337890625,0.0,3422.6904296875,0.9004127383232117,1.0,0.0,3.0,1.0,0.0
12216240,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5947265625,0.9990000128746032,0.6198612451553345,0.4375231266021728,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.593994140625,0.8117047548294067,0.258026123046875,0.2456044852733612,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5941467285156,0.8356249928474426,0.2828785479068756,0.1989906281232834,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5936584472656,0.7626385688781738,0.2140297591686248,0.204359620809555,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5933532714844,0.7310763001441956,0.1868252903223037,0.8486927151679993,283.5943908691406,284.95001220703125,297.8232116699219,288.5315246582031,297.4478454589844,297.3388977050781,283.5966491699219,1.0,0.4414833188056946,0.6215428113937378,0.1500000059604644,1.0,1.0,-2.323028087615967,0.1473875641822815,2.175640344619751,-0.3748279213905334,0.8690250515937805,0.8690250515937805,0.0,91.93792724609376,76.0,36478.25,0.0,1079.099609375,1.0,279.7420654296875,282.1455993652344,291.4444885253906,293.78955078125,293.1499938964844,293.1499938964844,280.04998779296875,38126.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020504951477052,1.0,0.0,0.0,3.621537208557129,3.621561527252197,8.75143371104059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.85107421875,0.0,1517.5205078125,1895.4371337890625,0.0,3422.6904296875,0.9004127383232117,1.0,0.0,3.0,1.0,0.0
12216300,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.74969482421875,0.9990000128746032,0.6271193027496338,0.4278896450996399,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7454833984375,0.8186748623847961,0.259441465139389,0.2467142194509506,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7463073730469,0.8418442606925964,0.2835191190242767,0.1992551684379577,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7434997558594,0.7690840363502502,0.2148962765932083,0.204970434308052,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7417297363281,0.7363293170928955,0.1872343719005584,0.8494790196418762,283.747802734375,284.95001220703125,297.85369873046875,288.5382995605469,297.4884948730469,297.382568359375,283.7615966796875,1.0,0.4384206533432007,0.6477800011634827,0.1500000059604644,1.0,1.0,-2.3147785663604736,0.1464553326368332,2.168323278427124,-0.374020516872406,0.8624676465988159,0.8624676465988159,0.0,89.21463012695312,76.0,35413.35546875,0.0,1059.467041015625,1.0,279.997314453125,282.3382263183594,291.40435791015625,293.6152648925781,293.1499938964844,293.1499938964844,280.04998779296875,38075.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861748576164246,1.0,0.0,0.0,3.5822832584381104,3.5823068618774414,8.562747098039836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.193359375,0.0,1474.368408203125,1895.4371337890625,0.0,3274.41748046875,0.8917042016983032,1.0,0.0,3.0,1.0,0.0
12216360,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.9990000128746032,0.6343181729316711,0.4194833040237427,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246765136719,0.8252061605453491,0.2610916495323181,0.2480987310409546,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8249206542969,0.8478512167930603,0.2844227850437164,0.199753001332283,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8240661621094,0.7753294110298157,0.2159672379493713,0.2058203369379043,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82354736328125,0.7414563298225403,0.1879003793001175,0.8515623807907104,283.82537841796875,284.95001220703125,297.88397216796875,288.54498291015625,297.5201110839844,297.41461181640625,283.8298034667969,1.0,0.4362141191959381,0.6499673128128052,0.1500000059604644,1.0,1.0,-2.31045913696289,0.1459690183401107,2.164490222930908,-0.373633861541748,0.8557921051979065,0.8557921051979065,0.0,86.9702377319336,79.0,35266.85546875,0.0,1046.019287109375,1.0,280.0415344238281,282.41259765625,291.43426513671875,293.6679382324219,293.1499938964844,293.1499938964844,280.3500061035156,38004.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758989572525024,1.0,0.0,0.0,3.54545521736145,3.545478582382202,8.387592060898896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.23876953125,0.0,1434.5047607421875,1895.4371337890625,0.0,3178.136474609375,0.8834381103515625,1.0,0.0,3.0,1.0,0.0
12216420,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780944824219,0.9990000128746032,0.6482639312744141,0.4063108265399933,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767517089844,0.8368369936943054,0.2648389339447021,0.251359075307846,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.8585862517356873,0.2866975665092468,0.2011300027370453,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.7865736484527588,0.2184973210096359,0.2079548984766006,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.7509155869483948,0.1897539645433426,0.8584817051887512,284.0775146484375,284.95001220703125,297.9439392089844,288.5581359863281,297.5787353515625,297.47283935546875,284.08270263671875,1.0,0.433952271938324,0.654341995716095,0.1500000059604644,1.0,1.0,-2.311073064804077,0.1460415422916412,2.165031671524048,-0.3738367855548858,0.846089243888855,0.846089243888855,0.0,83.7594223022461,97.0,34361.21484375,0.0,1034.0340576171875,1.0,280.3403625488281,282.6937561035156,291.4693603515625,293.6346435546875,293.1499938964844,293.1499938964844,280.6499938964844,37738.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549811840057373,1.0,0.0,0.0,3.478973627090454,3.478996515274048,8.075986670519342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.60693359375,0.0,1363.488525390625,1895.4371337890625,0.0,2981.94580078125,0.8685159087181091,1.0,0.0,3.0,1.0,0.0
12216480,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0780944824219,0.9990000128746032,0.6482639312744141,0.4063108265399933,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0767517089844,0.8368369936943054,0.2648389339447021,0.251359075307846,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769958496094,0.8585862517356873,0.2866975665092468,0.2011300027370453,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.7865736484527588,0.2184973210096359,0.2079548984766006,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754089355469,0.7509155869483948,0.1897539645433426,0.8584817051887512,284.0775146484375,284.95001220703125,297.9439392089844,288.5581359863281,297.5787353515625,297.47283935546875,284.08270263671875,1.0,0.433952271938324,0.654341995716095,0.1500000059604644,1.0,1.0,-2.311073064804077,0.1460415422916412,2.165031671524048,-0.3738367855548858,0.846089243888855,0.846089243888855,0.0,83.7594223022461,97.0,34361.21484375,0.0,1034.0340576171875,1.0,280.3403625488281,282.6937561035156,291.4693603515625,293.6346435546875,293.1499938964844,293.1499938964844,280.6499938964844,37738.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549811840057373,1.0,0.0,0.0,3.478973627090454,3.478996515274048,8.075986670519342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.60693359375,0.0,1363.488525390625,1895.4371337890625,0.0,2981.94580078125,0.8685159087181091,1.0,0.0,3.0,1.0,0.0
12216540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2967529296875,0.9990000128746032,0.6567279696464539,0.407504141330719,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2939758300781,0.8387491106987,0.267671525478363,0.2539380192756653,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29449462890625,0.8594470024108887,0.2885333597660064,0.2023364901542663,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.7880828380584717,0.2204647362232208,0.2097354531288147,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911682128906,0.752052903175354,0.1913086473941803,0.865064263343811,284.2955322265625,284.95001220703125,297.9841003417969,288.5668640136719,297.612548828125,297.5048522949219,284.3061218261719,1.0,0.4371395111083984,0.6573079824447632,0.1500000059604644,1.0,1.0,-2.327077627182007,0.1478606611490249,2.179216861724853,-0.3758516907691955,0.8420737981796265,0.8420737981796265,0.0,84.51896667480469,97.0,33682.359375,0.0,1054.092041015625,1.0,280.61920166015625,282.943115234375,291.4757385253906,293.5684814453125,293.1499938964844,293.1499938964844,280.6499938964844,37470.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418955206871033,1.0,0.0,0.0,3.441560745239258,3.4415829181671143,7.903221899141499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.31982421875,0.0,1323.7723388671875,1895.4371337890625,0.0,2859.430419921875,0.8600656390190125,1.0,0.0,3.0,1.0,0.0
12216600,297.6630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.9990000128746032,0.6600345373153687,0.4107522070407867,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446350097656,0.8380511403083801,0.2690775692462921,0.2552844583988189,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34490966796875,0.858135998249054,0.2894636392593384,0.2030039578676223,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.7871631979942322,0.221450999379158,0.2106883376836776,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3430480957031,0.7511467337608337,0.192094936966896,0.8686979413032532,284.3454895019531,284.95001220703125,298.0030517578125,288.5709533691406,297.624755859375,297.5152282714844,284.3518371582031,1.0,0.4397028982639313,0.6587167382240295,0.1500000059604644,1.0,1.0,-2.338902473449707,0.1492074728012085,2.189695119857788,-0.3772084414958954,0.8400478363037109,0.8400478363037109,0.0,85.66260528564453,115.0,33806.4765625,0.0,1071.3863525390625,1.0,280.63983154296875,282.9897155761719,291.51080322265625,293.63427734375,293.1499938964844,293.1499938964844,280.95001220703125,37365.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401028513908386,1.0,0.0,0.0,3.426204204559326,3.4262263774871826,7.832849746591819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.60009765625,0.0,1307.7393798828125,1895.4371337890625,0.0,2842.676025390625,0.8565626740455627,1.0,0.0,3.0,1.0,0.0
12216660,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5698547363281,0.9990000128746032,0.6656009554862976,0.4222801327705383,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.8338087797164917,0.2721593379974365,0.2582249641418457,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8524326086044312,0.2915478050708771,0.2044762670993805,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653991699219,0.7823962569236755,0.2236263006925583,0.2127904295921325,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.7467191219329834,0.1938029825687408,0.8766966462135315,284.56854248046875,284.95001220703125,298.0426025390625,288.5794982910156,297.6427307128906,297.52703857421875,284.57958984375,1.0,0.4469402432441711,0.6614905595779419,0.1500000059604644,1.0,1.0,-2.3701748847961426,0.1527912765741348,2.217383623123169,-0.3807210028171539,0.8385573625564575,0.8385573625564575,0.0,89.46199035644531,115.0,33334.44140625,0.0,1121.017333984375,1.0,280.9183044433594,283.2450866699219,291.5170288085937,293.583740234375,293.1499938964844,293.1499938964844,280.95001220703125,37042.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309447169303894,1.0,0.0,0.0,3.400002956390381,3.400024652481079,7.713506988693553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.244140625,0.0,1279.6802978515625,1895.4371337890625,0.0,2757.2421875,0.8505452871322632,1.0,0.0,3.0,1.0,0.0
12216720,297.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210021972656,0.9990000128746032,0.6675553917884827,0.4295898377895355,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6193542480469,0.8308498859405518,0.2736603021621704,0.2597121596336365,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195983886719,0.848757266998291,0.2925745844841003,0.2052477896213531,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184997558594,0.7791697382926941,0.2246901988983154,0.2138669490814209,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6177673339844,0.7437631487846375,0.1946196854114532,0.8807511329650879,284.6202392578125,284.95001220703125,298.06121826171875,288.58349609375,297.647705078125,297.5281066894531,284.62664794921875,1.0,0.4511507451534271,0.6628080010414124,0.1500000059604644,1.0,1.0,-2.387829065322876,0.1548287570476532,2.2330002784729004,-0.3826698958873749,0.8377313017845154,0.8377313017845154,0.0,91.85270690917967,118.0,33494.1796875,0.0,1150.56591796875,1.0,280.9394226074219,283.2921447753906,291.5503234863281,293.65252685546875,293.1499938964844,293.1499938964844,281.25,36917.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830783486366272,1.0,0.0,0.0,3.3902928829193115,3.390314817428589,7.669512456232042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.068359375,0.0,1269.350341796875,1895.4371337890625,0.0,2755.740234375,0.8482743501663208,1.0,0.0,3.0,1.0,0.0
12216780,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6727544069290161,0.4456405937671661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8259487748146057,0.2784293889999389,0.2643332183361053,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.841999351978302,0.2958849966526031,0.2076421827077865,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7735728025436401,0.2280722260475158,0.2171942293643951,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7384039163589478,0.197120115160942,0.8927781581878662,284.881103515625,284.95001220703125,298.1184387207031,288.59576416015625,297.65740966796875,297.52410888671875,284.88641357421875,1.0,0.4611055850982666,0.6668993234634399,0.1500000059604644,1.0,1.0,-2.433995485305786,0.1602010279893875,2.273794412612915,-0.3874810338020324,0.8388237357139587,0.8388237357139587,0.0,97.47306823730467,121.0,33125.3359375,0.0,1227.1041259765625,1.0,281.2392578125,283.5796813964844,291.5798034667969,293.6645812988281,293.1499938964844,293.1499938964844,281.54998779296875,36448.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057101249695,1.0,0.0,0.0,3.372291326522827,3.3723130226135254,7.588282642245758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.91162109375,0.0,1248.6942138671875,1895.4371337890625,0.0,2702.0048828125,0.8439144492149353,1.0,0.0,3.0,1.0,0.0
12216840,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.6727544069290161,0.4456405937671661,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8259487748146057,0.2784293889999389,0.2643332183361053,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.841999351978302,0.2958849966526031,0.2076421827077865,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7735728025436401,0.2280722260475158,0.2171942293643951,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7384039163589478,0.197120115160942,0.8927781581878662,284.881103515625,284.95001220703125,298.1184387207031,288.59576416015625,297.65740966796875,297.52410888671875,284.88641357421875,1.0,0.4611055850982666,0.6668993234634399,0.1500000059604644,1.0,1.0,-2.433995485305786,0.1602010279893875,2.273794412612915,-0.3874810338020324,0.8388237357139587,0.8388237357139587,0.0,97.47306823730467,121.0,33125.3359375,0.0,1227.1041259765625,1.0,281.2392578125,283.5796813964844,291.5798034667969,293.6645812988281,293.1499938964844,293.1499938964844,281.54998779296875,36448.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250057101249695,1.0,0.0,0.0,3.372291326522827,3.3723130226135254,7.588282642245758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.91162109375,0.0,1248.6942138671875,1895.4371337890625,0.0,2702.0048828125,0.8439144492149353,1.0,0.0,3.0,1.0,0.0
12216900,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9990000128746032,0.6753652095794678,0.4525475800037384,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8242471218109131,0.2808445394039154,0.2666553556919098,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8394544720649719,0.2975717186927795,0.2088469713926315,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7715568542480469,0.229783833026886,0.2188618630170822,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7363725900650024,0.1983506977558136,0.8986028432846069,285.0444641113281,284.95001220703125,298.14666748046875,288.601806640625,297.6622314453125,297.5220947265625,285.0582275390625,1.0,0.4657336771488189,0.6689449548721313,0.1500000059604644,1.0,1.0,-2.455533027648926,0.1627327799797058,2.292800188064575,-0.3897501528263092,0.841023862361908,0.841023862361908,0.0,99.99980926513672,121.0,32567.845703125,0.0,1263.32568359375,1.0,281.4903564453125,283.7760314941406,291.5632629394531,293.5719909667969,293.1499938964844,293.1499938964844,281.54998779296875,36204.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201287388801575,1.0,0.0,0.0,3.3695809841156006,3.36960244178772,7.576089728900115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.58837890625,0.0,1244.4051513671875,1895.4371337890625,0.0,2656.76220703125,0.8431567549705505,1.0,0.0,3.0,1.0,0.0
12216960,297.648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.9990000128746032,0.6781266331672668,0.4587787091732025,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.8230282664299011,0.2833177745342254,0.2690451443195343,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8374435305595398,0.2993260622024536,0.2101120203733444,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7700393795967102,0.2315408885478973,0.2205811589956283,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7347650527954102,0.1996108591556549,0.9045630693435668,285.1264343261719,284.95001220703125,298.1746520996094,288.6077575683594,297.6679992675781,297.5214538574219,285.1308898925781,1.0,0.4701705574989319,0.6708365678787231,0.1500000059604644,1.0,1.0,-2.47663688659668,0.1652285903692245,2.311408281326294,-0.3919676542282104,0.8430688381195068,0.8430688381195068,0.0,102.363037109375,124.0,32711.16796875,0.0,1298.903564453125,1.0,281.5393371582031,283.851806640625,291.5957336425781,293.6596374511719,293.1499938964844,293.1499938964844,281.8500061035156,35987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199965953826904,1.0,0.0,0.0,3.371732950210572,3.371754169464112,7.585769026263733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.67578125,0.0,1244.9739990234375,1895.4371337890625,0.0,2655.53759765625,0.8434085249900818,1.0,0.0,3.0,1.0,0.0
12217020,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6839197278022766,0.46994349360466,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8214017152786255,0.2883220613002777,0.2738508582115173,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.8343060612678528,0.3028895854949951,0.2126575112342834,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.7678382396697998,0.2350897789001464,0.2240289598703384,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7322671413421631,0.2021422833204269,0.9164080619812012,285.35919189453125,284.95001220703125,298.2297668457031,288.6195373535156,297.68084716796875,297.52203369140625,285.3631896972656,1.0,0.4785580337047577,0.6746197938919067,0.1500000059604644,1.0,1.0,-2.51725697517395,0.1700735241174698,2.3471834659576416,-0.3962024748325348,0.850335955619812,0.850335955619812,0.0,106.76266479492188,127.0,32280.8984375,0.0,1368.294921875,1.0,281.8388977050781,284.1106872558594,291.6065979003906,293.6458740234375,293.1499938964844,293.1499938964844,282.1499938964844,35553.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146266937255859,1.0,0.0,0.0,3.3876187801361084,3.3876402378082275,7.657417882001027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.458984375,0.0,1257.2772216796875,1895.4371337890625,0.0,2605.86376953125,0.8465664982795715,1.0,0.0,3.0,1.0,0.0
12217080,297.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6839197278022766,0.46994349360466,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.358642578125,0.8214017152786255,0.2883220613002777,0.2738508582115173,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.8343060612678528,0.3028895854949951,0.2126575112342834,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580627441406,0.7678382396697998,0.2350897789001464,0.2240289598703384,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7322671413421631,0.2021422833204269,0.9164080619812012,285.35919189453125,284.95001220703125,298.2297668457031,288.6195373535156,297.68084716796875,297.52203369140625,285.3631896972656,1.0,0.4785580337047577,0.6746197938919067,0.1500000059604644,1.0,1.0,-2.51725697517395,0.1700735241174698,2.3471834659576416,-0.3962024748325348,0.850335955619812,0.850335955619812,0.0,106.76266479492188,127.0,32280.8984375,0.0,1368.294921875,1.0,281.8388977050781,284.1106872558594,291.6065979003906,293.6458740234375,293.1499938964844,293.1499938964844,282.1499938964844,35553.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146266937255859,1.0,0.0,0.0,3.3876187801361084,3.3876402378082275,7.657417882001027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.458984375,0.0,1257.2772216796875,1895.4371337890625,0.0,2605.86376953125,0.8465664982795715,1.0,0.0,3.0,1.0,0.0
12217140,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.9990000128746032,0.6901876330375671,0.4795596897602081,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8207632899284363,0.2934620976448059,0.278760552406311,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8322304487228394,0.3065873980522156,0.2152812182903289,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.7666353583335876,0.2387322932481765,0.2275435030460357,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.730651319026947,0.2047514915466308,0.928480327129364,285.5899353027344,284.95001220703125,298.28375244140625,288.6310729980469,297.6959228515625,297.5258178710937,285.5937194824219,1.0,0.4864551424980163,0.6784029603004456,0.1500000059604644,1.0,1.0,-2.556589841842652,0.1748158037662506,2.3817741870880127,-0.4002656936645508,0.8606746196746826,0.8606746196746826,0.0,110.77429962158205,130.0,31954.083984375,0.0,1436.3489990234375,1.0,282.1392822265625,284.3675537109375,291.6177978515625,293.6355285644531,293.1499938964844,293.1499938964844,282.45001220703125,35144.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090282678604126,1.0,0.0,0.0,3.4188995361328125,3.4189212322235107,7.799486070325656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5537109375,0.0,1284.9393310546875,1895.4371337890625,0.0,2554.24755859375,0.8531712889671326,1.0,0.0,3.0,1.0,0.0
12217200,297.6434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.9990000128746032,0.6901876330375671,0.4795596897602081,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.8207632899284363,0.2934620976448059,0.278760552406311,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895080566406,0.8322304487228394,0.3065873980522156,0.2152812182903289,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58892822265625,0.7666353583335876,0.2387322932481765,0.2275435030460357,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5884704589844,0.730651319026947,0.2047514915466308,0.928480327129364,285.5899353027344,284.95001220703125,298.28375244140625,288.6310729980469,297.6959228515625,297.5258178710937,285.5937194824219,1.0,0.4864551424980163,0.6784029603004456,0.1500000059604644,1.0,1.0,-2.556589841842652,0.1748158037662506,2.3817741870880127,-0.4002656936645508,0.8606746196746826,0.8606746196746826,0.0,110.77429962158205,130.0,31954.083984375,0.0,1436.3489990234375,1.0,282.1392822265625,284.3675537109375,291.6177978515625,293.6355285644531,293.1499938964844,293.1499938964844,282.45001220703125,35144.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090282678604126,1.0,0.0,0.0,3.4188995361328125,3.4189212322235107,7.799486070325656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.5537109375,0.0,1284.9393310546875,1895.4371337890625,0.0,2554.24755859375,0.8531712889671326,1.0,0.0,3.0,1.0,0.0
12217260,297.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.9990000128746032,0.6969274878501892,0.4879291951656341,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.8209227323532104,0.2987565100193023,0.2838017642498016,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8309799432754517,0.3104016780853271,0.2179821729660034,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.7662284970283508,0.2424829602241516,0.2311467975378036,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7297607660293579,0.2074670046567917,0.9409523606300354,285.81494140625,284.95001220703125,298.3365478515625,288.64239501953125,297.712890625,297.5323791503906,285.818115234375,1.0,0.4940122365951538,0.6821448802947998,0.1500000059604644,1.0,1.0,-2.595263719558716,0.1795265525579452,2.4157371520996094,-0.4042216837406158,0.8739879131317139,0.8739879131317139,0.0,114.4778060913086,133.0,31636.986328125,0.0,1504.051513671875,1.0,282.4395751953125,284.6179504394531,291.6312255859375,293.6298828125,293.1499938964844,293.1499938964844,282.75,34775.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038424253463745,1.0,0.0,0.0,3.4640586376190186,3.464080810546875,8.006888378986332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.505859375,0.0,1327.2769775390625,1895.4371337890625,0.0,2506.607421875,0.8629173040390015,1.0,0.0,3.0,1.0,0.0
12217320,297.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.9990000128746032,0.6969274878501892,0.4879291951656341,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.8209227323532104,0.2987565100193023,0.2838017642498016,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8145751953125,0.8309799432754517,0.3104016780853271,0.2179821729660034,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.7662284970283508,0.2424829602241516,0.2311467975378036,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.7297607660293579,0.2074670046567917,0.9409523606300354,285.81494140625,284.95001220703125,298.3365478515625,288.64239501953125,297.712890625,297.5323791503906,285.818115234375,1.0,0.4940122365951538,0.6821448802947998,0.1500000059604644,1.0,1.0,-2.595263719558716,0.1795265525579452,2.4157371520996094,-0.4042216837406158,0.8739879131317139,0.8739879131317139,0.0,114.4778060913086,133.0,31636.986328125,0.0,1504.051513671875,1.0,282.4395751953125,284.6179504394531,291.6312255859375,293.6298828125,293.1499938964844,293.1499938964844,282.75,34775.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038424253463745,1.0,0.0,0.0,3.4640586376190186,3.464080810546875,8.006888378986332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.505859375,0.0,1327.2769775390625,1895.4371337890625,0.0,2506.607421875,0.8629173040390015,1.0,0.0,3.0,1.0,0.0
12217380,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.9990000128746032,0.7040823698043823,0.4953396618366241,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8216913938522339,0.3042026162147522,0.2889759540557861,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8303489089012146,0.3143276572227478,0.2207526415586471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.7664272785186768,0.2463388741016388,0.234839841723442,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.729434609413147,0.2102895081043243,0.9538582563400269,286.0343017578125,284.95001220703125,298.3881225585937,288.65350341796875,297.7311096191406,297.5409240722656,286.03717041015625,1.0,0.5013411641120911,0.685886800289154,0.1500000059604644,1.0,1.0,-2.6336588859558105,0.1842495203018188,2.449409484863281,-0.4081080257892608,0.8901933431625366,0.8901933431625366,0.0,117.95093536376952,136.0,31316.52734375,0.0,1572.1590576171875,1.0,282.7400817871094,284.86187744140625,291.6438293457031,293.6236267089844,293.1499938964844,293.1499938964844,283.04998779296875,34457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989189028739929,1.0,0.0,0.0,3.5211291313171387,3.521151542663574,8.272888862848049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.01025390625,0.0,1383.328125,1895.4371337890625,0.0,2461.544677734375,0.8753932118415833,1.0,0.0,3.0,1.0,0.0
12217440,297.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0346984863281,0.9990000128746032,0.7040823698043823,0.4953396618366241,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.8216913938522339,0.3042026162147522,0.2889759540557861,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.8303489089012146,0.3143276572227478,0.2207526415586471,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.7664272785186768,0.2463388741016388,0.234839841723442,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.729434609413147,0.2102895081043243,0.9538582563400269,286.0343017578125,284.95001220703125,298.3881225585937,288.65350341796875,297.7311096191406,297.5409240722656,286.03717041015625,1.0,0.5013411641120911,0.685886800289154,0.1500000059604644,1.0,1.0,-2.6336588859558105,0.1842495203018188,2.449409484863281,-0.4081080257892608,0.8901933431625366,0.8901933431625366,0.0,117.95093536376952,136.0,31316.52734375,0.0,1572.1590576171875,1.0,282.7400817871094,284.86187744140625,291.6438293457031,293.6236267089844,293.1499938964844,293.1499938964844,283.04998779296875,34457.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989189028739929,1.0,0.0,0.0,3.5211291313171387,3.521151542663574,8.272888862848049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.01025390625,0.0,1383.328125,1895.4371337890625,0.0,2461.544677734375,0.8753932118415833,1.0,0.0,3.0,1.0,0.0
12217500,297.6617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1941833496094,0.9990000128746032,0.707784116268158,0.4988225996494293,297.4877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8222013115882874,0.3069718480110168,0.2915867865085602,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8301591873168945,0.3163211345672607,0.2221414744853973,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.76665198802948,0.2482966929674148,0.2366988062858581,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869201660156,0.7293931841850281,0.2117309719324112,0.9603883624076844,286.19244384765625,284.95001220703125,298.4134521484375,288.6590270996094,297.7403564453125,297.5455017089844,286.2041931152344,1.0,0.5049428343772888,0.6877577900886536,0.1500000059604644,1.0,1.0,-2.6527304649353027,0.1866123229265213,2.466118097305298,-0.4100211560726166,0.8999868631362915,0.8999868631362915,0.0,119.63687896728516,136.0,30849.734375,0.0,1606.4775390625,1.0,282.995361328125,285.0495910644531,291.6218566894531,293.5252685546875,293.1499938964844,293.1499938964844,283.04998779296875,34306.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938918471336365,1.0,0.0,0.0,3.553263664245605,3.55328631401062,8.42457779981487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.63134765625,0.0,1415.847412109375,1895.4371337890625,0.0,2415.71630859375,0.8824952840805054,1.0,0.0,3.0,1.0,0.0
