time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217560,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.9990000128746032,0.7116818428039551,0.5019710659980774,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611083984375,0.8229618072509766,0.3098301291465759,0.2942984700202942,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611694335937,0.830234706401825,0.3184041976928711,0.2236090451478958,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607421875,0.7671270966529846,0.250324010848999,0.2386349588632583,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2603759765625,0.7295791506767273,0.2132399380207061,0.967250108718872,286.2614440917969,284.95001220703125,298.4384155273437,288.6644897460937,297.75048828125,297.5513610839844,286.2639465332031,1.0,0.5085273385047913,0.6895976662635803,0.1500000059604644,1.0,1.0,-2.672107219696045,0.1890243738889694,2.4830830097198486,-0.4119604527950287,0.9094746112823486,0.9094746112823486,0.0,121.24559783935548,139.0,31061.109375,0.0,1641.32373046875,1.0,283.04119873046875,285.10699462890625,291.65582275390625,293.6192321777344,293.1499938964844,293.1499938964844,282.75,34187.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941625714302063,1.0,0.0,0.0,3.5881478786468506,3.5881710052490234,8.590806714892096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.63037109375,0.0,1452.1041259765625,1895.4371337890625,0.0,2418.1796875,0.8901751041412354,1.0,0.0,3.0,1.0,0.0
12217620,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.9990000128746032,0.7166881561279297,0.5097334980964661,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.8231494426727295,0.3144062459468841,0.2990682125091553,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.8289490938186646,0.3211823403835296,0.2259370982646942,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7667333483695984,0.2534079551696777,0.2419530898332595,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.7287624478340149,0.2153695672750473,0.9786441326141356,286.08160400390625,284.95001220703125,298.48736572265625,288.67529296875,297.755615234375,297.5439758300781,286.0802917480469,1.0,0.5154772996902466,0.6932775378227234,0.1500000059604644,1.0,1.0,-2.707649946212769,0.1934760957956314,2.514173984527588,-0.4154026210308075,0.9230995774269104,0.9230995774269104,0.0,124.82801055908205,142.0,32282.794921875,0.0,1709.330810546875,1.0,282.758056640625,284.8747863769531,291.7769470214844,293.8896484375,293.1499938964844,293.1499938964844,282.45001220703125,34321.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197229504585266,1.0,0.0,0.0,3.651545286178589,3.651569128036499,8.897063707991038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.94287109375,0.0,1522.325439453125,1895.4371337890625,0.0,2653.002685546875,0.90444415807724,1.0,0.0,3.0,1.0,0.0
12217680,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08135986328125,0.9990000128746032,0.7166881561279297,0.5097334980964661,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0818176269531,0.8231494426727295,0.3144062459468841,0.2990682125091553,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.081787109375,0.8289490938186646,0.3211823403835296,0.2259370982646942,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820617675781,0.7667333483695984,0.2534079551696777,0.2419530898332595,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823059082031,0.7287624478340149,0.2153695672750473,0.9786441326141356,286.08160400390625,284.95001220703125,298.48736572265625,288.67529296875,297.755615234375,297.5439758300781,286.0802917480469,1.0,0.5154772996902466,0.6932775378227234,0.1500000059604644,1.0,1.0,-2.707649946212769,0.1934760957956314,2.514173984527588,-0.4154026210308075,0.9230995774269104,0.9230995774269104,0.0,124.82801055908205,142.0,32282.794921875,0.0,1709.330810546875,1.0,282.758056640625,284.8747863769531,291.7769470214844,293.8896484375,293.1499938964844,293.1499938964844,282.45001220703125,34321.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197229504585266,1.0,0.0,0.0,3.651545286178589,3.651569128036499,8.897063707991038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.94287109375,0.0,1522.325439453125,1895.4371337890625,0.0,2653.002685546875,0.90444415807724,1.0,0.0,3.0,1.0,0.0
12217740,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9990000128746032,0.7186593413352966,0.5200694799423218,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8210188746452332,0.3177782297134399,0.302609235048294,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8252268433570862,0.3225845098495483,0.227202758193016,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7639545798301697,0.2554019391536712,0.2441823035478592,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7256789803504944,0.2163702994585037,0.984868586063385,285.8844909667969,284.95001220703125,298.5349426269531,288.6859436035156,297.745361328125,297.5170593261719,285.8829650878906,1.0,0.5218393802642822,0.6969573497772217,0.1500000059604644,1.0,1.0,-2.7360122203826904,0.1970551908016204,2.538957118988037,-0.4181165695190429,0.93394273519516,0.93394273519516,0.0,128.9966583251953,145.0,33515.50390625,0.0,1770.8662109375,1.0,282.45819091796875,284.62322998046875,291.7935485839844,294.0068054199219,293.1499938964844,293.1499938964844,282.1499938964844,34553.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453589081764221,1.0,0.0,0.0,3.706064939498901,3.7060892581939697,9.164722314380924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.59423828125,0.0,1585.44970703125,1895.4371337890625,0.0,2891.822021484375,0.9168330430984496,1.0,0.0,3.0,1.0,0.0
12217800,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.9990000128746032,0.7186593413352966,0.5200694799423218,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8210188746452332,0.3177782297134399,0.302609235048294,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8252268433570862,0.3225845098495483,0.227202758193016,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7639545798301697,0.2554019391536712,0.2441823035478592,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.7256789803504944,0.2163702994585037,0.984868586063385,285.8844909667969,284.95001220703125,298.5349426269531,288.6859436035156,297.745361328125,297.5170593261719,285.8829650878906,1.0,0.5218393802642822,0.6969573497772217,0.1500000059604644,1.0,1.0,-2.7360122203826904,0.1970551908016204,2.538957118988037,-0.4181165695190429,0.93394273519516,0.93394273519516,0.0,128.9966583251953,145.0,33515.50390625,0.0,1770.8662109375,1.0,282.45819091796875,284.62322998046875,291.7935485839844,294.0068054199219,293.1499938964844,293.1499938964844,282.1499938964844,34553.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453589081764221,1.0,0.0,0.0,3.706064939498901,3.7060892581939697,9.164722314380924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.59423828125,0.0,1585.44970703125,1895.4371337890625,0.0,2891.822021484375,0.9168330430984496,1.0,0.0,3.0,1.0,0.0
12217860,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9990000128746032,0.7185441851615906,0.5314297080039978,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8178117275238037,0.3204275369644165,0.3053899109363556,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8204257488250732,0.3232220113277435,0.2278615981340408,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7600650787353516,0.2567037642002105,0.2456924468278885,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7213653922080994,0.2165869623422622,0.9872878193855286,285.6839904785156,284.95001220703125,298.5810546875,288.6965026855469,297.72674560546875,297.4797668457031,285.6824035644531,1.0,0.5275289416313171,0.7006019949913025,0.1500000059604644,1.0,1.0,-2.7585248947143555,0.1999129951000213,2.558611869812012,-0.4202613234519958,0.9420690536499025,0.9420690536499025,0.0,133.3494110107422,148.0,34698.7265625,0.0,1825.4476318359373,1.0,282.15777587890625,284.3721923828125,291.7789001464844,294.0677795410156,293.1499938964844,293.1499938964844,281.8500061035156,34816.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649362921714783,1.0,0.0,0.0,3.7507264614105225,3.750751256942749,9.38694029173348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.05859375,0.0,1639.043701171875,1895.4371337890625,0.0,3075.307861328125,0.9270439743995668,1.0,0.0,3.0,1.0,0.0
12217920,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9990000128746032,0.7185441851615906,0.5314297080039978,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8178117275238037,0.3204275369644165,0.3053899109363556,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842041015625,0.8204257488250732,0.3232220113277435,0.2278615981340408,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.7600650787353516,0.2567037642002105,0.2456924468278885,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.7213653922080994,0.2165869623422622,0.9872878193855286,285.6839904785156,284.95001220703125,298.5810546875,288.6965026855469,297.72674560546875,297.4797668457031,285.6824035644531,1.0,0.5275289416313171,0.7006019949913025,0.1500000059604644,1.0,1.0,-2.7585248947143555,0.1999129951000213,2.558611869812012,-0.4202613234519958,0.9420690536499025,0.9420690536499025,0.0,133.3494110107422,148.0,34698.7265625,0.0,1825.4476318359373,1.0,282.15777587890625,284.3721923828125,291.7789001464844,294.0677795410156,293.1499938964844,293.1499938964844,281.8500061035156,34816.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649362921714783,1.0,0.0,0.0,3.7507264614105225,3.750751256942749,9.38694029173348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.05859375,0.0,1639.043701171875,1895.4371337890625,0.0,3075.307861328125,0.9270439743995668,1.0,0.0,3.0,1.0,0.0
12217980,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.9990000128746032,0.7169451117515564,0.5428771376609802,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.814241886138916,0.3226392567157745,0.3077051639556885,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8152750730514526,0.3234239220619201,0.2281731218099594,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7558379769325256,0.2575709223747253,0.246743768453598,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7164676785469055,0.2162924855947494,0.9871585965156556,285.4891967773437,284.95001220703125,298.62567138671875,288.7069702148437,297.7044677734375,297.4381408691406,285.4876708984375,1.0,0.5325775742530823,0.7042466402053833,0.1500000059604644,1.0,1.0,-2.776550769805908,0.2022120505571365,2.574338674545288,-0.4219777584075928,0.947650134563446,0.947650134563446,0.0,137.6494598388672,151.0,35959.953125,0.0,1873.5975341796875,1.0,281.85748291015625,284.1310119628906,291.77178955078125,294.13397216796875,293.1499938964844,293.1499938964844,281.54998779296875,35079.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806724548339844,1.0,0.0,0.0,3.785571575164795,3.7855966091156006,9.56216467784543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.35791015625,0.0,1682.1495361328125,1895.4371337890625,0.0,3222.882080078125,0.935053050518036,1.0,0.0,3.0,1.0,0.0
12218040,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.9990000128746032,0.7169451117515564,0.5428771376609802,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.814241886138916,0.3226392567157745,0.3077051639556885,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894104003906,0.8152750730514526,0.3234239220619201,0.2281731218099594,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.7558379769325256,0.2575709223747253,0.246743768453598,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4899597167969,0.7164676785469055,0.2162924855947494,0.9871585965156556,285.4891967773437,284.95001220703125,298.62567138671875,288.7069702148437,297.7044677734375,297.4381408691406,285.4876708984375,1.0,0.5325775742530823,0.7042466402053833,0.1500000059604644,1.0,1.0,-2.776550769805908,0.2022120505571365,2.574338674545288,-0.4219777584075928,0.947650134563446,0.947650134563446,0.0,137.6494598388672,151.0,35959.953125,0.0,1873.5975341796875,1.0,281.85748291015625,284.1310119628906,291.77178955078125,294.13397216796875,293.1499938964844,293.1499938964844,281.54998779296875,35079.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806724548339844,1.0,0.0,0.0,3.785571575164795,3.7855966091156006,9.56216467784543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.35791015625,0.0,1682.1495361328125,1895.4371337890625,0.0,3222.882080078125,0.935053050518036,1.0,0.0,3.0,1.0,0.0
12218100,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.9990000128746032,0.7156904935836792,0.5484442114830017,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8124764561653137,0.3236386179924011,0.3087730705738067,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34393310546875,0.8127149939537048,0.3234185874462127,0.2282657325267791,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.345458984375,0.7537627220153809,0.2578944563865661,0.2471712827682495,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.7139340043067932,0.2160144299268722,0.9865028262138368,285.3426818847656,284.95001220703125,298.6474914550781,288.7121887207031,297.69287109375,297.4169006347656,285.33380126953125,1.0,0.5348981618881226,0.7060757875442505,0.1500000059604644,1.0,1.0,-2.784363031387329,0.2032114416360855,2.5811517238616943,-0.4227235019207001,0.9488648176193236,0.9488648176193236,0.0,139.73521423339844,151.0,36988.25390625,0.0,1895.69921875,1.0,281.5975646972656,283.94195556640625,291.7986755371094,294.2696533203125,293.1499938964844,293.1499938964844,281.54998779296875,35221.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904106020927429,1.0,0.0,0.0,3.799531936645508,3.7995572090148926,9.632819910621038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.2275390625,0.0,1699.9185791015625,1895.4371337890625,0.0,3314.047119140625,0.9382585287094116,1.0,0.0,3.0,1.0,0.0
12218160,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.9990000128746032,0.7141092419624329,0.5540168285369873,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8106011748313904,0.3245382905006408,0.3097053468227386,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8100290298461914,0.3233177065849304,0.2282560914754867,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29266357421875,0.7516106367111206,0.2581270039081573,0.2474801987409591,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7112375497817993,0.2156422287225723,0.98529714345932,285.29217529296875,284.95001220703125,298.6687316894531,288.71734619140625,297.680908203125,297.395263671875,285.2907409667969,1.0,0.5370615124702454,0.7079163789749146,0.1500000059604644,1.0,1.0,-2.791092872619629,0.2040737122297287,2.587019205093384,-0.4233627319335937,0.9505890607833862,0.9505890607833862,0.0,141.80250549316406,154.0,37159.58203125,0.0,1916.1173095703125,1.0,281.5567321777344,283.8901672363281,291.7737731933594,294.2073059082031,293.1499938964844,293.1499938964844,281.25,35338.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947364687919617,1.0,0.0,0.0,3.810772895812988,3.810798406600952,9.689903208709438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.2607421875,0.0,1714.3360595703125,1895.4371337890625,0.0,3354.47314453125,0.9408918023109436,1.0,0.0,3.0,1.0,0.0
12218220,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.7100946307182312,0.564775288105011,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.806940495967865,0.3261837065219879,0.3114490211009979,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8046821355819702,0.3229564130306244,0.2281492203474044,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7474677562713623,0.2584337592124939,0.2479640543460846,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7057085633277893,0.2147286832332611,0.9821308851242064,285.0960998535156,284.95001220703125,298.710205078125,288.7276916503906,297.6547241210937,297.3495483398437,285.0946655273437,1.0,0.5410602688789368,0.711611270904541,0.1500000059604644,1.0,1.0,-2.8027684688568115,0.2055729329586029,2.5971953868865967,-0.424478143453598,0.9509095549583436,0.9509095549583436,0.0,145.7985382080078,157.0,38304.72265625,0.0,1953.7144775390625,1.0,281.257080078125,283.6523132324219,291.7781677246094,294.28125,293.1499938964844,293.1499938964844,280.95001220703125,35591.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048301696776,1.0,0.0,0.0,3.826599359512329,3.826625108718872,9.770556061994284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.453125,0.0,1735.45703125,1895.4371337890625,0.0,3475.291259765625,0.944614827632904,1.0,0.0,3.0,1.0,0.0
12218280,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.9990000128746032,0.7100946307182312,0.564775288105011,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.806940495967865,0.3261837065219879,0.3114490211009979,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.8046821355819702,0.3229564130306244,0.2281492203474044,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7474677562713623,0.2584337592124939,0.2479640543460846,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.7057085633277893,0.2147286832332611,0.9821308851242064,285.0960998535156,284.95001220703125,298.710205078125,288.7276916503906,297.6547241210937,297.3495483398437,285.0946655273437,1.0,0.5410602688789368,0.711611270904541,0.1500000059604644,1.0,1.0,-2.8027684688568115,0.2055729329586029,2.5971953868865967,-0.424478143453598,0.9509095549583436,0.9509095549583436,0.0,145.7985382080078,157.0,38304.72265625,0.0,1953.7144775390625,1.0,281.257080078125,283.6523132324219,291.7781677246094,294.28125,293.1499938964844,293.1499938964844,280.95001220703125,35591.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077048301696776,1.0,0.0,0.0,3.826599359512329,3.826625108718872,9.770556061994284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.453125,0.0,1735.45703125,1895.4371337890625,0.0,3475.291259765625,0.944614827632904,1.0,0.0,3.0,1.0,0.0
12218340,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7048227190971375,0.5750558376312256,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8033449053764343,0.3276341259479522,0.312993049621582,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7994162440299988,0.322393387556076,0.2278915792703628,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7434857487678528,0.2585468590259552,0.2482499331235885,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.700228750705719,0.2136707901954651,0.978178083896637,284.90289306640625,284.95001220703125,298.75,288.7380065917969,297.626953125,297.3021545410156,284.9017028808594,1.0,0.5446574091911316,0.7153061628341675,0.1500000059604644,1.0,1.0,-2.8122646808624268,0.2067954242229461,2.6054694652557373,-0.4253928065299988,0.9486625790596008,0.9486625790596008,0.0,149.62124633789062,145.0,39433.52734375,0.0,1987.2548828125,1.0,280.95703125,283.4180908203125,291.7845153808594,294.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919881284236908,1.0,0.0,0.0,3.8332552909851074,3.8332810401916495,9.804574574445724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.23046875,0.0,1745.4964599609375,1895.4371337890625,0.0,3588.06298828125,0.9462696313858032,1.0,0.0,3.0,1.0,0.0
12218400,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.7048227190971375,0.5750558376312256,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8033449053764343,0.3276341259479522,0.312993049621582,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7994162440299988,0.322393387556076,0.2278915792703628,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7434857487678528,0.2585468590259552,0.2482499331235885,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.700228750705719,0.2136707901954651,0.978178083896637,284.90289306640625,284.95001220703125,298.75,288.7380065917969,297.626953125,297.3021545410156,284.9017028808594,1.0,0.5446574091911316,0.7153061628341675,0.1500000059604644,1.0,1.0,-2.8122646808624268,0.2067954242229461,2.6054694652557373,-0.4253928065299988,0.9486625790596008,0.9486625790596008,0.0,149.62124633789062,145.0,39433.52734375,0.0,1987.2548828125,1.0,280.95703125,283.4180908203125,291.7845153808594,294.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,35838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919881284236908,1.0,0.0,0.0,3.8332552909851074,3.8332810401916495,9.804574574445724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.23046875,0.0,1745.4964599609375,1895.4371337890625,0.0,3588.06298828125,0.9462696313858032,1.0,0.0,3.0,1.0,0.0
12218460,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.9990000128746032,0.6993713974952698,0.5732018947601318,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8052985668182373,0.3289007842540741,0.3142072558403015,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7996893525123596,0.3216349482536316,0.2273832112550735,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7441997528076172,0.2584767639636993,0.2482048571109771,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6997061967849731,0.2125069499015808,0.9729724526405334,284.7047119140625,284.95001220703125,298.78521728515625,288.7455139160156,297.6086730957031,297.2684326171875,284.7029724121094,1.0,0.5426508784294128,0.7190340161323547,0.1500000059604644,1.0,1.0,-2.804598093032837,0.2058029621839523,2.598795175552368,-0.4244252145290375,0.9437656998634338,0.9437656998634338,0.0,148.71971130371094,133.0,40517.6484375,0.0,1970.590576171875,1.0,280.6565856933594,283.187255859375,291.7915344238281,294.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,36088.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318634867668152,1.0,0.0,0.0,3.8307292461395264,3.830754995346069,9.791656339075416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.28271484375,0.0,1744.3865966796875,1895.4371337890625,0.0,3698.210205078125,0.9458576440811156,1.0,0.0,3.0,1.0,0.0
12218520,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.9990000128746032,0.6993713974952698,0.5732018947601318,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.8052985668182373,0.3289007842540741,0.3142072558403015,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.7996893525123596,0.3216349482536316,0.2273832112550735,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052001953125,0.7441997528076172,0.2584767639636993,0.2482048571109771,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6997061967849731,0.2125069499015808,0.9729724526405334,284.7047119140625,284.95001220703125,298.78521728515625,288.7455139160156,297.6086730957031,297.2684326171875,284.7029724121094,1.0,0.5426508784294128,0.7190340161323547,0.1500000059604644,1.0,1.0,-2.804598093032837,0.2058029621839523,2.598795175552368,-0.4244252145290375,0.9437656998634338,0.9437656998634338,0.0,148.71971130371094,133.0,40517.6484375,0.0,1970.590576171875,1.0,280.6565856933594,283.187255859375,291.7915344238281,294.4317626953125,293.1499938964844,293.1499938964844,280.3500061035156,36088.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318634867668152,1.0,0.0,0.0,3.8307292461395264,3.830754995346069,9.791656339075416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.28271484375,0.0,1744.3865966796875,1895.4371337890625,0.0,3698.210205078125,0.9458576440811156,1.0,0.0,3.0,1.0,0.0
12218580,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.9990000128746032,0.6962100863456726,0.5623317956924438,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.8112621903419495,0.329999566078186,0.3151381015777588,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49774169921875,0.8040665984153748,0.3206924200057983,0.2266544252634048,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.7484239935874939,0.258249968290329,0.2478843331336975,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.7028627395629883,0.2112377434968948,0.966739535331726,284.4974365234375,284.95001220703125,298.8133239746094,288.74774169921875,297.5992126464844,297.248046875,284.4952392578125,1.0,0.5370292067527771,0.722761869430542,0.1500000059604644,1.0,1.0,-2.783911228179932,0.2031463533639907,2.580765008926392,-0.4223682880401611,0.9360410571098328,0.9360410571098328,0.0,144.30709838867188,136.0,41437.98046875,0.0,1916.6654052734373,1.0,280.3568115234375,282.9537048339844,291.7909240722656,294.4936828613281,293.1499938964844,293.1499938964844,280.04998779296875,36357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433308839797974,1.0,0.0,0.0,3.818340539932251,3.818366050720215,9.728425993671408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0361328125,0.0,1731.440673828125,1895.4371337890625,0.0,3802.687744140625,0.9432377219200134,1.0,0.0,3.0,1.0,0.0
12218640,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971008300781,0.9990000128746032,0.6962100863456726,0.5623317956924438,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4977111816406,0.8112621903419495,0.329999566078186,0.3151381015777588,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49774169921875,0.8040665984153748,0.3206924200057983,0.2266544252634048,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.7484239935874939,0.258249968290329,0.2478843331336975,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.7028627395629883,0.2112377434968948,0.966739535331726,284.4974365234375,284.95001220703125,298.8133239746094,288.74774169921875,297.5992126464844,297.248046875,284.4952392578125,1.0,0.5370292067527771,0.722761869430542,0.1500000059604644,1.0,1.0,-2.783911228179932,0.2031463533639907,2.580765008926392,-0.4223682880401611,0.9360410571098328,0.9360410571098328,0.0,144.30709838867188,136.0,41437.98046875,0.0,1916.6654052734373,1.0,280.3568115234375,282.9537048339844,291.7909240722656,294.4936828613281,293.1499938964844,293.1499938964844,280.04998779296875,36357.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433308839797974,1.0,0.0,0.0,3.818340539932251,3.818366050720215,9.728425993671408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.0361328125,0.0,1731.440673828125,1895.4371337890625,0.0,3802.687744140625,0.9432377219200134,1.0,0.0,3.0,1.0,0.0
12218700,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.9990000128746032,0.6953855156898499,0.5588945746421814,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34619140625,0.8132714629173279,0.3305131196975708,0.3156107366085052,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.34637451171875,0.8053165078163147,0.3201808929443359,0.2262945771217346,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.347900390625,0.7497417330741882,0.2581048607826233,0.2477295845746994,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3497314453125,0.7036032676696777,0.2105888426303863,0.9637001752853394,284.34503173828125,284.95001220703125,298.8248291015625,288.7469787597656,297.5955810546875,297.23992919921875,284.3356018066406,1.0,0.5353713631629944,0.7246257662773132,0.1500000059604644,1.0,1.0,-2.7760651111602783,0.2021463960409164,2.573918581008911,-0.4217777252197265,0.930532932281494,0.930532932281494,0.0,142.87103271484375,136.0,42334.53125,0.0,1897.5369873046875,1.0,280.0972595214844,282.771484375,291.8124084472656,294.6191101074219,293.1499938964844,293.1499938964844,280.04998779296875,36513.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950986921787262,1.0,0.0,0.0,3.808282852172852,3.808308362960816,9.67724304246076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6131.3935546875,0.0,1720.51025390625,1895.4371337890625,0.0,3871.8486328125,0.9410445690155028,1.0,0.0,3.0,1.0,0.0
12218760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.292724609375,0.9990000128746032,0.6942989826202393,0.557249903678894,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29315185546875,0.8143791556358337,0.3309735357761383,0.3160178661346435,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2931823730469,0.8056191802024841,0.3196087181568146,0.2258768826723098,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2934265136719,0.7502516508102417,0.2579117715358734,0.2475254386663437,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.7035154700279236,0.209904596209526,0.9605246186256408,284.29296875,284.95001220703125,298.83477783203125,288.7450561523437,297.5912475585937,297.2313842773437,284.2914733886719,1.0,0.5341691970825195,0.7265845537185669,0.1500000059604644,1.0,1.0,-2.7700114250183105,0.2013743072748184,2.5686371326446533,-0.4212430417537689,0.9255862832069396,0.9255862832069396,0.0,142.10467529296875,139.0,42335.90625,0.0,1884.454345703125,1.0,280.0566711425781,282.72509765625,291.783447265625,294.5417175292969,293.1499938964844,293.1499938964844,279.75,36648.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953677535057068,1.0,0.0,0.0,3.79516863822937,3.795194149017334,9.610710094420938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.45751953125,0.0,1705.79736328125,1895.4371337890625,0.0,3896.031005859375,0.938217043876648,1.0,0.0,3.0,1.0,0.0
12218820,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10028076171875,0.9990000128746032,0.6911078691482544,0.5568976402282715,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006164550781,0.815230667591095,0.3318391442298889,0.3168522715568542,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.8047831058502197,0.3183892965316772,0.2250494360923767,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7500168681144714,0.2574688494205475,0.2471274733543396,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.7020571231842041,0.2084978818893432,0.9542956352233888,284.1004638671875,284.95001220703125,298.85009765625,288.73785400390625,297.5821533203125,297.2151184082031,284.0993347167969,1.0,0.5329206585884094,0.7305021286010742,0.1500000059604644,1.0,1.0,-2.7616283893585205,0.2003070712089538,2.561321258544922,-0.4205115735530853,0.912647545337677,0.912647545337677,0.0,141.68101501464844,142.0,43249.55859375,0.0,1869.4237060546875,1.0,279.75738525390625,282.508056640625,291.773193359375,294.587890625,293.1499938964844,293.1499938964844,279.45001220703125,36959.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633964896202089,1.0,0.0,0.0,3.760489940643311,3.760514974594116,9.435873948859808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.33251953125,0.0,1666.998046875,1895.4371337890625,0.0,3982.803955078125,0.9306365251541138,1.0,0.0,3.0,1.0,0.0
12218880,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.10028076171875,0.9990000128746032,0.6911078691482544,0.5568976402282715,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006164550781,0.815230667591095,0.3318391442298889,0.3168522715568542,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.10064697265625,0.8047831058502197,0.3183892965316772,0.2250494360923767,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.100830078125,0.7500168681144714,0.2574688494205475,0.2471274733543396,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.7020571231842041,0.2084978818893432,0.9542956352233888,284.1004638671875,284.95001220703125,298.85009765625,288.73785400390625,297.5821533203125,297.2151184082031,284.0993347167969,1.0,0.5329206585884094,0.7305021286010742,0.1500000059604644,1.0,1.0,-2.7616283893585205,0.2003070712089538,2.561321258544922,-0.4205115735530853,0.912647545337677,0.912647545337677,0.0,141.68101501464844,142.0,43249.55859375,0.0,1869.4237060546875,1.0,279.75738525390625,282.508056640625,291.773193359375,294.587890625,293.1499938964844,293.1499938964844,279.45001220703125,36959.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633964896202089,1.0,0.0,0.0,3.760489940643311,3.760514974594116,9.435873948859808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.33251953125,0.0,1666.998046875,1895.4371337890625,0.0,3982.803955078125,0.9306365251541138,1.0,0.0,3.0,1.0,0.0
12218940,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.9990000128746032,0.686255931854248,0.5595772862434387,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.8146271109580994,0.3326154947280884,0.3176396489143371,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175720214844,0.8023865818977356,0.3170617222785949,0.2241702675819397,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.917724609375,0.7484362125396729,0.2569372355937958,0.246682807803154,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.6991922855377197,0.2070021033287048,0.9478793740272522,283.9174499511719,284.95001220703125,298.8598022460937,288.7264709472656,297.5730895996094,297.20050048828125,283.9167175292969,1.0,0.5327779054641724,0.7344197034835815,0.1500000059604644,1.0,1.0,-2.756490468978882,0.1996541917324066,2.5568363666534424,-0.420069545507431,0.8973347544670105,0.8973347544670105,0.0,142.3797149658203,130.0,44153.3359375,0.0,1864.7550048828125,1.0,279.45770263671875,282.301025390625,291.7609558105469,294.6322326660156,293.1499938964844,293.1499938964844,279.75,37298.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729323983192444,1.0,0.0,0.0,3.713188648223877,3.713213443756104,9.199988539876358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.64990234375,0.0,1614.4984130859375,1895.4371337890625,0.0,4066.991455078125,0.9202677011489868,1.0,0.0,3.0,1.0,0.0
12219000,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9173278808594,0.9990000128746032,0.686255931854248,0.5595772862434387,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.91754150390625,0.8146271109580994,0.3326154947280884,0.3176396489143371,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9175720214844,0.8023865818977356,0.3170617222785949,0.2241702675819397,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.917724609375,0.7484362125396729,0.2569372355937958,0.246682807803154,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9179077148437,0.6991922855377197,0.2070021033287048,0.9478793740272522,283.9174499511719,284.95001220703125,298.8598022460937,288.7264709472656,297.5730895996094,297.20050048828125,283.9167175292969,1.0,0.5327779054641724,0.7344197034835815,0.1500000059604644,1.0,1.0,-2.756490468978882,0.1996541917324066,2.5568363666534424,-0.420069545507431,0.8973347544670105,0.8973347544670105,0.0,142.3797149658203,130.0,44153.3359375,0.0,1864.7550048828125,1.0,279.45770263671875,282.301025390625,291.7609558105469,294.6322326660156,293.1499938964844,293.1499938964844,279.75,37298.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729323983192444,1.0,0.0,0.0,3.713188648223877,3.713213443756104,9.199988539876358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.64990234375,0.0,1614.4984130859375,1895.4371337890625,0.0,4066.991455078125,0.9202677011489868,1.0,0.0,3.0,1.0,0.0
12219060,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9990000128746032,0.684642493724823,0.5509598255157471,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025390625,0.819685161113739,0.3344799876213074,0.3189236521720886,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8061050772666931,0.3169691562652588,0.2237227708101272,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10223388671875,0.7520764470100403,0.2572639882564544,0.2465886771678924,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10186767578125,0.7016739845275879,0.2062295228242874,0.942664384841919,284.10272216796875,284.95001220703125,298.8644104003906,288.7113647460937,297.5726318359375,297.1985778808594,284.1042175292969,1.0,0.5281967520713806,0.7383147478103638,0.1500000059604644,1.0,1.0,-2.740773200988769,0.1976546943187713,2.543118476867676,-0.4184145629405975,0.8875352740287781,0.8875352740287781,0.0,138.98321533203125,133.0,42726.26171875,0.0,1824.6787109375,1.0,279.7423095703125,282.5250549316406,291.6593017578125,294.3802795410156,293.1499938964844,293.1499938964844,280.04998779296875,37269.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583266973495485,1.0,0.0,0.0,3.665194272994995,3.6652188301086426,8.963700111053186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9521484375,0.0,1559.6759033203125,1895.4371337890625,0.0,3937.656005859375,0.909555196762085,1.0,0.0,3.0,1.0,0.0
12219120,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1029663085937,0.9990000128746032,0.684642493724823,0.5509598255157471,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1025390625,0.819685161113739,0.3344799876213074,0.3189236521720886,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1024780273437,0.8061050772666931,0.3169691562652588,0.2237227708101272,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.10223388671875,0.7520764470100403,0.2572639882564544,0.2465886771678924,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10186767578125,0.7016739845275879,0.2062295228242874,0.942664384841919,284.10272216796875,284.95001220703125,298.8644104003906,288.7113647460937,297.5726318359375,297.1985778808594,284.1042175292969,1.0,0.5281967520713806,0.7383147478103638,0.1500000059604644,1.0,1.0,-2.740773200988769,0.1976546943187713,2.543118476867676,-0.4184145629405975,0.8875352740287781,0.8875352740287781,0.0,138.98321533203125,133.0,42726.26171875,0.0,1824.6787109375,1.0,279.7423095703125,282.5250549316406,291.6593017578125,294.3802795410156,293.1499938964844,293.1499938964844,280.04998779296875,37269.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583266973495485,1.0,0.0,0.0,3.665194272994995,3.6652188301086426,8.963700111053186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9521484375,0.0,1559.6759033203125,1895.4371337890625,0.0,3937.656005859375,0.909555196762085,1.0,0.0,3.0,1.0,0.0
12219180,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.9990000128746032,0.6877204775810242,0.5441907644271851,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.305908203125,0.8248636722564697,0.3374716937541961,0.3214261531829834,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30584716796875,0.810107946395874,0.3181103467941284,0.2242740839719772,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.7560170888900757,0.2585546672344208,0.2475209236145019,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.7046266198158264,0.2064507752656936,0.9422211050987244,284.30615234375,284.95001220703125,298.8643798828125,288.6928405761719,297.579833984375,297.2076110839844,284.3083801269531,1.0,0.526503324508667,0.742209792137146,0.1500000059604644,1.0,1.0,-2.7368764877319336,0.1971666514873504,2.5397098064422607,-0.4182867407798767,0.8805914521217346,0.8805914521217346,0.0,136.63388061523438,136.0,41356.7734375,0.0,1807.7890625,1.0,280.04156494140625,282.765625,291.62310791015625,294.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941002607345581,1.0,0.0,0.0,3.623039960861206,3.623063802719116,8.758697163102624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.26513671875,0.0,1511.6214599609375,1895.4371337890625,0.0,3781.55712890625,0.9000508189201355,1.0,0.0,3.0,1.0,0.0
12219240,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3064880371094,0.9990000128746032,0.6877204775810242,0.5441907644271851,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.305908203125,0.8248636722564697,0.3374716937541961,0.3214261531829834,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.30584716796875,0.810107946395874,0.3181103467941284,0.2242740839719772,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055114746094,0.7560170888900757,0.2585546672344208,0.2475209236145019,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050537109375,0.7046266198158264,0.2064507752656936,0.9422211050987244,284.30615234375,284.95001220703125,298.8643798828125,288.6928405761719,297.579833984375,297.2076110839844,284.3083801269531,1.0,0.526503324508667,0.742209792137146,0.1500000059604644,1.0,1.0,-2.7368764877319336,0.1971666514873504,2.5397098064422607,-0.4182867407798767,0.8805914521217346,0.8805914521217346,0.0,136.63388061523438,136.0,41356.7734375,0.0,1807.7890625,1.0,280.04156494140625,282.765625,291.62310791015625,294.2398986816406,293.1499938964844,293.1499938964844,280.3500061035156,37109.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941002607345581,1.0,0.0,0.0,3.623039960861206,3.623063802719116,8.758697163102624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.26513671875,0.0,1511.6214599609375,1895.4371337890625,0.0,3781.55712890625,0.9000508189201355,1.0,0.0,3.0,1.0,0.0
12219300,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569091796875,0.9990000128746032,0.6898238062858582,0.5420442223548889,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45428466796875,0.8270853757858276,0.3392062187194824,0.3229417502880096,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45391845703125,0.8117197155952454,0.3189209401607513,0.2247511446475982,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.7576943635940552,0.2594106197357178,0.2482245415449142,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502258300781,0.7058869004249573,0.2068009376525879,0.9432792067527772,284.4552917480469,284.95001220703125,298.86279296875,288.6824035644531,297.5851135253906,297.2147521972656,284.4653625488281,1.0,0.5264002680778503,0.7441573143005371,0.1500000059604644,1.0,1.0,-2.738804578781128,0.1974122077226638,2.5413923263549805,-0.4185281097888946,0.878728985786438,0.878728985786438,0.0,136.00921630859375,136.0,40293.46875,0.0,1807.8043212890625,1.0,280.29754638671875,282.9490051269531,291.5898742675781,294.0906677246094,293.1499938964844,293.1499938964844,280.3500061035156,36982.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306204915046692,1.0,0.0,0.0,3.6049418449401855,3.604965686798096,8.671412388139288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.869140625,0.0,1490.871337890625,1895.4371337890625,0.0,3686.8271484375,0.8959704637527466,1.0,0.0,3.0,1.0,0.0
12219360,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.9990000128746032,0.69217848777771,0.540402352809906,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.515380859375,0.8292241096496582,0.3410887420177459,0.3246519565582275,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5152893066406,0.8132462501525879,0.3198781907558441,0.2253744304180145,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.51495361328125,0.7593172192573547,0.2603949308395386,0.2490936070680618,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.7071295380592346,0.2072867751121521,0.945139229297638,284.515625,284.95001220703125,298.8602294921875,288.6712951660156,297.5916442871094,297.223876953125,284.5179443359375,1.0,0.526727557182312,0.7461104989051819,0.1500000059604644,1.0,1.0,-2.7429118156433105,0.1979341059923172,2.5449776649475098,-0.4189752638339996,0.8764809370040894,0.8764809370040894,0.0,135.62742614746094,139.0,40115.546875,0.0,1812.269287109375,1.0,280.3417053222656,283.00848388671875,291.60693359375,294.1415100097656,293.1499938964844,293.1499938964844,280.6499938964844,36867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253554940223694,1.0,0.0,0.0,3.5897932052612305,3.589816808700561,8.59868691804877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.541015625,0.0,1473.5916748046875,1895.4371337890625,0.0,3638.49755859375,0.8924746513366699,1.0,0.0,3.0,1.0,0.0
